time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325260,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.7913788557052612,0.3404697775840759,0.3100363910198211,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.866736888885498,0.452810138463974,0.4321531057357788,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8500310182571411,0.426405131816864,0.3008058965206146,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.825625479221344,0.3880732357501983,0.3712418973445892,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.7162330746650696,0.2486992329359054,1.13836669921875,284.551513671875,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,296.99591064453125,284.5541076660156,1.0,0.5935244560241699,1.0,1.0,0.0,1.0,-3.065024852752685,3.0650172233581543,7.554218882432906e-06,2.3678395748138428,0.8678730726242065,0.8678730726242065,0.0,178.67320251464844,151.0,35998.9921875,-0.0,2579.98388671875,1.0,279.14215087890625,281.52655029296875,291.2335510253906,293.52838134765625,293.1499938964844,293.1499938964844,279.45001220703125,37852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920378088951111,1.0,0.0,0.0,3.6002988815307617,3.600322723388672,8.649089977552649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.9951171875,0.0,1492.2421875,1895.4371337890625,0.0,3329.259765625,0.895508348941803,1.0,0.0,3.0,1.0,0.0
12325320,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5511169433594,0.7913788557052612,0.3404697775840759,0.3100363910198211,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.551513671875,0.866736888885498,0.452810138463974,0.4321531057357788,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55145263671875,0.8500310182571411,0.426405131816864,0.3008058965206146,296.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5513000488281,0.825625479221344,0.3880732357501983,0.3712418973445892,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505065917969,0.7162330746650696,0.2486992329359054,1.13836669921875,284.551513671875,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,296.99591064453125,284.5541076660156,1.0,0.5935244560241699,1.0,1.0,0.0,1.0,-3.065024852752685,3.0650172233581543,7.554218882432906e-06,2.3678395748138428,0.8678730726242065,0.8678730726242065,0.0,178.67320251464844,151.0,35998.9921875,-0.0,2579.98388671875,1.0,279.14215087890625,281.52655029296875,291.2335510253906,293.52838134765625,293.1499938964844,293.1499938964844,279.45001220703125,37852.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920378088951111,1.0,0.0,0.0,3.6002988815307617,3.600322723388672,8.649089977552649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.9951171875,0.0,1492.2421875,1895.4371337890625,0.0,3329.259765625,0.895508348941803,1.0,0.0,3.0,1.0,0.0
12325380,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8033841848373413,0.3397728502750397,0.3087677657604217,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8797079920768738,0.4517364501953125,0.4304514527320862,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8625389933586121,0.425718754529953,0.2998196184635162,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8371131420135498,0.3873682916164398,0.3699023127555847,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7260566353797913,0.2481919229030609,1.133028268814087,284.7533569335937,285.6444091796875,293.5899963378906,288.35015869140625,293.5896301269531,297.01007080078125,284.7562866210937,1.0,0.5853981971740723,1.0,1.0,0.0,1.0,-3.052229881286621,3.05222225189209,7.491003088944126e-06,2.3578383922576904,0.8577432632446289,0.8577432632446289,0.0,167.4892578125,139.0,34833.0078125,-0.0,2497.267333984375,1.0,279.4408569335937,281.7885131835937,291.25738525390625,293.45855712890625,293.1499938964844,293.1499938964844,279.75,37658.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697091341018677,1.0,0.0,0.0,3.5372917652130127,3.537314891815185,8.349011295649689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.71142578125,0.0,1423.3779296875,1895.4371337890625,0.0,3120.08203125,0.8813770413398743,1.0,0.0,3.0,1.0,0.0
12325440,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.8033841848373413,0.3397728502750397,0.3087677657604217,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.8797079920768738,0.4517364501953125,0.4304514527320862,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8625389933586121,0.425718754529953,0.2998196184635162,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8371131420135498,0.3873682916164398,0.3699023127555847,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.7260566353797913,0.2481919229030609,1.133028268814087,284.7533569335937,285.6444091796875,293.5899963378906,288.35015869140625,293.5896301269531,297.01007080078125,284.7562866210937,1.0,0.5853981971740723,1.0,1.0,0.0,1.0,-3.052229881286621,3.05222225189209,7.491003088944126e-06,2.3578383922576904,0.8577432632446289,0.8577432632446289,0.0,167.4892578125,139.0,34833.0078125,-0.0,2497.267333984375,1.0,279.4408569335937,281.7885131835937,291.25738525390625,293.45855712890625,293.1499938964844,293.1499938964844,279.75,37658.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697091341018677,1.0,0.0,0.0,3.5372917652130127,3.537314891815185,8.349011295649689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.71142578125,0.0,1423.3779296875,1895.4371337890625,0.0,3120.08203125,0.8813770413398743,1.0,0.0,3.0,1.0,0.0
12325500,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8107969760894775,0.33967986702919,0.3083729147911072,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8879366517066956,0.4514879584312439,0.4298837780952453,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8705213665962219,0.4256513714790344,0.2995267510414123,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8444101214408875,0.3872914314270019,0.3695022165775299,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7321906089782715,0.248199000954628,1.1315513849258425,284.89111328125,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.01904296875,284.8998413085937,1.0,0.5813843607902527,1.0,1.0,0.0,1.0,-3.048460960388184,3.0484535694122314,7.472451670764713e-06,2.3549001216888428,0.8542587161064148,0.8542587161064148,0.0,161.45645141601562,139.0,33888.38671875,-0.0,2458.7880859375,1.0,279.69500732421875,281.9808654785156,291.2567749023437,293.35137939453125,293.1499938964844,293.1499938964844,279.75,37512.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568844199180603,1.0,0.0,0.0,3.5093164443969727,3.5093393325805664,8.217473919103213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5265.76806640625,0.0,1393.0946044921875,1895.4371337890625,0.0,2999.78857421875,0.8751023411750793,1.0,0.0,3.0,1.0,0.0
12325560,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8189374804496765,0.3397493660449981,0.3081661760807037,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.897450864315033,0.4514172673225403,0.4295226633548736,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8798223733901978,0.4257567822933197,0.2993863523006439,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.8529472351074219,0.3873831927776336,0.3692934513092041,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7393165826797485,0.2483633458614349,1.1308640241622925,284.9561767578125,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.0291442871094,284.95904541015625,1.0,0.5774618983268738,1.0,1.0,0.0,1.0,-3.0465292930603027,3.0465216636657715,7.462926532753045e-06,2.3533835411071777,0.8506491780281067,0.8506491780281067,0.0,155.2032470703125,127.0,33742.51953125,-0.0,2422.673828125,1.0,279.7408142089844,282.04937744140625,291.3106994628906,293.4389953613281,293.1499938964844,293.1499938964844,280.04998779296875,37374.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496048450469971,1.0,0.0,0.0,3.4846906661987305,3.484713315963745,8.102550737021375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.07080078125,0.0,1366.7347412109375,1895.4371337890625,0.0,2931.569580078125,0.8695035576820374,1.0,0.0,3.0,1.0,0.0
12325620,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8373295068740845,0.3401287496089935,0.3079550862312317,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9209195971488952,0.4515616595745086,0.4290660321712494,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9016753435134888,0.4262349307537079,0.2992843985557556,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8733971118927002,0.3878426849842071,0.3691369593143463,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.7564343810081482,0.2489729970693588,1.130799651145935,285.1542663574219,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.0502014160156,285.1570739746094,1.0,0.569841742515564,1.0,1.0,0.0,1.0,-3.045334577560425,3.0453271865844727,7.457033007085556e-06,2.352443218231201,0.846493661403656,0.846493661403656,0.0,142.59193420410156,115.0,32719.60546875,-0.0,2354.9375,1.0,280.03985595703125,282.3042907714844,291.3678894042969,293.43328857421875,293.1499938964844,293.1499938964844,280.3500061035156,37036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321528434753418,1.0,0.0,0.0,3.44472336769104,3.444745779037476,7.917754487607453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.78369140625,0.0,1323.8760986328125,1895.4371337890625,0.0,2768.49560546875,0.860392689704895,1.0,0.0,3.0,1.0,0.0
12325680,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8373295068740845,0.3401287496089935,0.3079550862312317,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9209195971488952,0.4515616595745086,0.4290660321712494,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9016753435134888,0.4262349307537079,0.2992843985557556,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540222167969,0.8733971118927002,0.3878426849842071,0.3691369593143463,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15313720703125,0.7564343810081482,0.2489729970693588,1.130799651145935,285.1542663574219,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.0502014160156,285.1570739746094,1.0,0.569841742515564,1.0,1.0,0.0,1.0,-3.045334577560425,3.0453271865844727,7.457033007085556e-06,2.352443218231201,0.846493661403656,0.846493661403656,0.0,142.59193420410156,115.0,32719.60546875,-0.0,2354.9375,1.0,280.03985595703125,282.3042907714844,291.3678894042969,293.43328857421875,293.1499938964844,293.1499938964844,280.3500061035156,37036.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321528434753418,1.0,0.0,0.0,3.44472336769104,3.444745779037476,7.917754487607453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4973.78369140625,0.0,1323.8760986328125,1895.4371337890625,0.0,2768.49560546875,0.860392689704895,1.0,0.0,3.0,1.0,0.0
12325740,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8606109619140625,0.340785264968872,0.3080061078071594,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.951344907283783,0.4520249664783478,0.428928017616272,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9311465620994568,0.4270170032978058,0.2994058430194855,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.8993095755577087,0.388605386018753,0.3692847192287445,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7785762548446655,0.2498814761638641,1.1321696043014526,285.3471374511719,285.57000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.07159423828125,285.34979248046875,1.0,0.5625401735305786,1.0,1.0,0.0,1.0,-3.0471978187561035,3.0471901893615723,7.46615614843904e-06,2.3538806438446045,0.8452038764953613,0.8452038764953613,0.0,129.9510498046875,103.0,31749.8359375,-0.0,2292.655517578125,1.0,280.3395080566406,282.5537109375,291.419921875,293.427490234375,293.1499938964844,293.1499938964844,280.6499938964844,36667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164448738098145,1.0,0.0,0.0,3.4186480045318604,3.418670177459717,7.798338970133045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.240234375,0.0,1295.366455078125,1895.4371337890625,0.0,2622.66552734375,0.8543305397033691,1.0,0.0,3.0,1.0,0.0
12325800,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8606109619140625,0.340785264968872,0.3080061078071594,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471374511719,0.951344907283783,0.4520249664783478,0.428928017616272,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.9311465620994568,0.4270170032978058,0.2994058430194855,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.346923828125,0.8993095755577087,0.388605386018753,0.3692847192287445,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460998535156,0.7785762548446655,0.2498814761638641,1.1321696043014526,285.3471374511719,285.57000732421875,293.6499938964844,288.48443603515625,293.6496276855469,297.07159423828125,285.34979248046875,1.0,0.5625401735305786,1.0,1.0,0.0,1.0,-3.0471978187561035,3.0471901893615723,7.46615614843904e-06,2.3538806438446045,0.8452038764953613,0.8452038764953613,0.0,129.9510498046875,103.0,31749.8359375,-0.0,2292.655517578125,1.0,280.3395080566406,282.5537109375,291.419921875,293.427490234375,293.1499938964844,293.1499938964844,280.6499938964844,36667.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164448738098145,1.0,0.0,0.0,3.4186480045318604,3.418670177459717,7.798338970133045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.240234375,0.0,1295.366455078125,1895.4371337890625,0.0,2622.66552734375,0.8543305397033691,1.0,0.0,3.0,1.0,0.0
12325860,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.8913611769676208,0.3416528701782226,0.3082573711872101,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.9841220378875732,0.452737808227539,0.4290362000465393,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.9673252105712892,0.4280471801757812,0.2997057735919952,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.935090959072113,0.3896020054817199,0.3696643412113189,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.8071369528770447,0.2510128915309906,1.1346012353897097,285.53369140625,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.092529296875,285.5361022949219,1.0,0.5555266737937927,1.0,1.0,0.0,1.0,-3.05136775970459,3.0513603687286377,7.486617505492177e-06,2.357107162475586,0.8466867804527283,0.8466867804527283,0.0,117.36371612548828,106.0,30827.380859375,-0.0,2234.7265625,1.0,280.6392822265625,282.7967834472656,291.4668273925781,293.41961669921875,293.1499938964844,293.1499938964844,280.95001220703125,36287.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017250895500183,1.0,0.0,0.0,3.406914710998535,3.4069366455078125,7.744900472062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.22265625,0.0,1281.176513671875,1895.4371337890625,0.0,2487.207763671875,0.8514293432235718,1.0,0.0,3.0,1.0,0.0
12325920,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.8913611769676208,0.3416528701782226,0.3082573711872101,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.9841220378875732,0.452737808227539,0.4290362000465393,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336303710937,0.9673252105712892,0.4280471801757812,0.2997057735919952,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53350830078125,0.935090959072113,0.3896020054817199,0.3696643412113189,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.8071369528770447,0.2510128915309906,1.1346012353897097,285.53369140625,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.092529296875,285.5361022949219,1.0,0.5555266737937927,1.0,1.0,0.0,1.0,-3.05136775970459,3.0513603687286377,7.486617505492177e-06,2.357107162475586,0.8466867804527283,0.8466867804527283,0.0,117.36371612548828,106.0,30827.380859375,-0.0,2234.7265625,1.0,280.6392822265625,282.7967834472656,291.4668273925781,293.41961669921875,293.1499938964844,293.1499938964844,280.95001220703125,36287.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017250895500183,1.0,0.0,0.0,3.406914710998535,3.4069366455078125,7.744900472062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.22265625,0.0,1281.176513671875,1895.4371337890625,0.0,2487.207763671875,0.8514293432235718,1.0,0.0,3.0,1.0,0.0
12325980,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.9113948941230774,0.3426874577999115,0.308906078338623,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.9990000128746032,0.4536618590354919,0.4286185801029205,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.986263394355774,0.4292710125446319,0.3003365993499756,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9575214385986328,0.3907807469367981,0.3704791367053985,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8241719007492065,0.2523084282875061,1.1390292644500732,285.7150573730469,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.1121520996094,285.7172241210937,1.0,0.553225040435791,1.0,1.0,0.0,1.0,-3.059031248092652,3.05902361869812,7.524376542278333e-06,2.363071918487549,0.8508804440498352,0.8508804440498352,0.0,111.2446060180664,124.0,29954.294921875,-0.0,2216.39306640625,1.0,280.9392395019531,283.0343933105469,291.5101318359375,293.4107666015625,293.1499938964844,293.1499938964844,281.25,35910.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875919342041016,1.0,0.0,0.0,3.4094138145446777,3.409435510635376,7.756266313663218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.90380859375,0.0,1280.9912109375,1895.4371337890625,0.0,2358.56396484375,0.8516790866851807,1.0,0.0,3.0,1.0,0.0
12326040,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7146911621094,0.9113948941230774,0.3426874577999115,0.308906078338623,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.9990000128746032,0.4536618590354919,0.4286185801029205,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.986263394355774,0.4292710125446319,0.3003365993499756,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9575214385986328,0.3907807469367981,0.3704791367053985,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71417236328125,0.8241719007492065,0.2523084282875061,1.1390292644500732,285.7150573730469,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.1121520996094,285.7172241210937,1.0,0.553225040435791,1.0,1.0,0.0,1.0,-3.059031248092652,3.05902361869812,7.524376542278333e-06,2.363071918487549,0.8508804440498352,0.8508804440498352,0.0,111.2446060180664,124.0,29954.294921875,-0.0,2216.39306640625,1.0,280.9392395019531,283.0343933105469,291.5101318359375,293.4107666015625,293.1499938964844,293.1499938964844,281.25,35910.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875919342041016,1.0,0.0,0.0,3.4094138145446777,3.409435510635376,7.756266313663218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.90380859375,0.0,1280.9912109375,1895.4371337890625,0.0,2358.56396484375,0.8516790866851807,1.0,0.0,3.0,1.0,0.0
12326100,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.9100619554519652,0.3432284891605377,0.3093784749507904,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.9990077018737792,0.4542394876480102,0.4298667013645172,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.9851540923118592,0.4299150109291076,0.3007730543613434,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8371276855469,0.9561898708343506,0.3914041221141815,0.3710561096668243,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8345031738281,0.8234505653381348,0.2529859244823456,1.142057180404663,285.8377685546875,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.1210021972656,285.8458557128906,1.0,0.5549929141998291,1.0,1.0,0.0,1.0,-3.065615177154541,3.0656075477600098,7.556454875157215e-06,2.3680131435394287,0.8543816208839417,0.8543816208839417,0.0,112.04607391357422,124.0,29180.064453125,-0.0,2232.69873046875,1.0,281.1916198730469,283.2118835449219,291.5039978027344,293.31475830078125,293.1499938964844,293.1499938964844,281.25,35716.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782428860664368,1.0,0.0,0.0,3.415640115737915,3.4156618118286133,7.784621516293555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.8427734375,0.0,1285.7421875,1895.4371337890625,0.0,2274.378662109375,0.8529368042945862,1.0,0.0,3.0,1.0,0.0
12326160,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9024688005447388,0.3438283205032348,0.31001877784729,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89324951171875,0.9933039546012878,0.4547792077064514,0.4307522177696228,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8931884765625,0.9783756732940674,0.4306250214576721,0.3013431131839752,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.94801926612854,0.3920848965644836,0.3717978596687317,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924560546875,0.8177181482315063,0.2537026703357696,1.145746111869812,285.89324951171875,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1297912597656,285.89532470703125,1.0,0.5579692721366882,1.0,1.0,0.0,1.0,-3.073471784591675,3.073464155197144,7.595337592647411e-06,2.37412428855896,0.8577483296394348,0.8577483296394348,0.0,114.9772720336914,142.0,29163.001953125,-0.0,2262.29150390625,1.0,281.2401123046875,283.2706298828125,291.55096435546875,293.4037170410156,293.1499938964844,293.1499938964844,281.54998779296875,35545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739938497543335,1.0,0.0,0.0,3.4256420135498047,3.425663709640503,7.830279287190933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.7578125,0.0,1294.4002685546875,1895.4371337890625,0.0,2236.385498046875,0.8549841046333313,1.0,0.0,3.0,1.0,0.0
12326220,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.8788111209869385,0.3450275659561157,0.3114295303821563,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9708980917930604,0.4559182226657867,0.4321601092815399,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.9532558917999268,0.4320704936981201,0.3026035130023956,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.9201117157936096,0.3934729993343353,0.3734527826309204,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.7975652813911438,0.2551404237747192,1.1538832187652588,286.0651550292969,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.14569091796875,286.0671081542969,1.0,0.56642746925354,1.0,1.0,0.0,1.0,-3.0901427268981934,3.090135097503662,7.677991561649833e-06,2.3870158195495605,0.8672106862068176,0.8672106862068176,0.0,125.01248931884766,160.0,28437.3203125,-0.0,2345.69921875,1.0,281.5395812988281,283.5029296875,291.5924072265625,293.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,35205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613739371299744,1.0,0.0,0.0,3.4547367095947266,3.454758882522583,7.963853363435192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.2255859375,0.0,1320.9576416015625,1895.4371337890625,0.0,2124.634521484375,0.8611764311790466,1.0,0.0,3.0,1.0,0.0
12326280,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.8788111209869385,0.3450275659561157,0.3114295303821563,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.9708980917930604,0.4559182226657867,0.4321601092815399,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0650939941406,0.9532558917999268,0.4320704936981201,0.3026035130023956,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.06500244140625,0.9201117157936096,0.3934729993343353,0.3734527826309204,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0644226074219,0.7975652813911438,0.2551404237747192,1.1538832187652588,286.0651550292969,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.14569091796875,286.0671081542969,1.0,0.56642746925354,1.0,1.0,0.0,1.0,-3.0901427268981934,3.090135097503662,7.677991561649833e-06,2.3870158195495605,0.8672106862068176,0.8672106862068176,0.0,125.01248931884766,160.0,28437.3203125,-0.0,2345.69921875,1.0,281.5395812988281,283.5029296875,291.5924072265625,293.40167236328125,293.1499938964844,293.1499938964844,281.8500061035156,35205.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613739371299744,1.0,0.0,0.0,3.4547367095947266,3.454758882522583,7.963853363435192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.2255859375,0.0,1320.9576416015625,1895.4371337890625,0.0,2124.634521484375,0.8611764311790466,1.0,0.0,3.0,1.0,0.0
12326340,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.8532597422599792,0.3462877869606018,0.3130150437355041,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.94034743309021,0.4571760594844818,0.4338122308254242,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.9213902950286864,0.4336006939411163,0.3040181994438171,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8912644982337952,0.3949384689331054,0.3753105700016022,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7744519114494324,0.256614089012146,1.1628038883209229,286.2334899902344,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.159912109375,286.2352600097656,1.0,0.5770059823989868,1.0,1.0,0.0,1.0,-3.1086928844451904,3.10868501663208,7.770489901304245e-06,2.4013617038726807,0.8792295455932617,0.8792295455932617,0.0,138.51116943359375,178.0,27723.841796875,-0.0,2451.89990234375,1.0,281.83990478515625,283.73193359375,291.6299133300781,293.39752197265625,293.1499938964844,293.1499938964844,282.1499938964844,34895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494156956672668,1.0,0.0,0.0,3.495460271835327,3.4954826831817627,8.152710506692529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.46337890625,0.0,1360.02197265625,1895.4371337890625,0.0,2020.3980712890625,0.8699994683265686,1.0,0.0,3.0,1.0,0.0
12326400,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23321533203125,0.8532597422599792,0.3462877869606018,0.3130150437355041,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2334899902344,0.94034743309021,0.4571760594844818,0.4338122308254242,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.23345947265625,0.9213902950286864,0.4336006939411163,0.3040181994438171,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.8912644982337952,0.3949384689331054,0.3753105700016022,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328186035156,0.7744519114494324,0.256614089012146,1.1628038883209229,286.2334899902344,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.159912109375,286.2352600097656,1.0,0.5770059823989868,1.0,1.0,0.0,1.0,-3.1086928844451904,3.10868501663208,7.770489901304245e-06,2.4013617038726807,0.8792295455932617,0.8792295455932617,0.0,138.51116943359375,178.0,27723.841796875,-0.0,2451.89990234375,1.0,281.83990478515625,283.73193359375,291.6299133300781,293.39752197265625,293.1499938964844,293.1499938964844,282.1499938964844,34895.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494156956672668,1.0,0.0,0.0,3.495460271835327,3.4954826831817627,8.152710506692529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.46337890625,0.0,1360.02197265625,1895.4371337890625,0.0,2020.3980712890625,0.8699994683265686,1.0,0.0,3.0,1.0,0.0
12326460,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.830739438533783,0.3476315438747406,0.3147424757480621,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.9098275899887084,0.4585564434528351,0.4356534779071808,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8935376405715942,0.435234010219574,0.3055571019649505,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.8660499453544617,0.396497517824173,0.3773283064365387,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.7537141442298889,0.258137434720993,1.1722915172576904,286.4002380371094,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.17291259765625,286.4020080566406,1.0,0.5887511968612671,1.0,1.0,0.0,1.0,-3.128664970397949,3.128657102584839,7.87067983765155e-06,2.416800022125244,0.8939030766487122,0.8939030766487122,0.0,154.02767944335938,196.0,27033.462890625,-0.0,2572.864501953125,1.0,282.140380859375,283.9587707519531,291.66583251953125,293.3917541503906,293.1499938964844,293.1499938964844,282.45001220703125,34618.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737216591835022,1.0,0.0,0.0,3.546468734741211,3.5464916229248047,8.392388508582371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.72021484375,0.0,1410.961181640625,1895.4371337890625,0.0,1915.9161376953125,0.881171464920044,1.0,0.0,3.0,1.0,0.0
12326520,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.830739438533783,0.3476315438747406,0.3147424757480621,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40020751953125,0.9098275899887084,0.4585564434528351,0.4356534779071808,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4001770019531,0.8935376405715942,0.435234010219574,0.3055571019649505,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40008544921875,0.8660499453544617,0.396497517824173,0.3773283064365387,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3995361328125,0.7537141442298889,0.258137434720993,1.1722915172576904,286.4002380371094,285.4148254394531,293.775146484375,288.7117004394531,293.77459716796875,297.17291259765625,286.4020080566406,1.0,0.5887511968612671,1.0,1.0,0.0,1.0,-3.128664970397949,3.128657102584839,7.87067983765155e-06,2.416800022125244,0.8939030766487122,0.8939030766487122,0.0,154.02767944335938,196.0,27033.462890625,-0.0,2572.864501953125,1.0,282.140380859375,283.9587707519531,291.66583251953125,293.3917541503906,293.1499938964844,293.1499938964844,282.45001220703125,34618.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737216591835022,1.0,0.0,0.0,3.546468734741211,3.5464916229248047,8.392388508582371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.72021484375,0.0,1410.961181640625,1895.4371337890625,0.0,1915.9161376953125,0.881171464920044,1.0,0.0,3.0,1.0,0.0
12326580,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.8112340569496155,0.3491013050079345,0.3166127502918243,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.885884165763855,0.4600920379161834,0.4376741349697113,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.870708167552948,0.4370114207267761,0.3072196245193481,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694580078125,0.8449420928955078,0.398185670375824,0.3795007765293121,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.7365350723266602,0.2597397565841675,1.1822983026504517,286.5696105957031,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1852111816406,286.57147216796875,1.0,0.6011201739311218,1.0,1.0,0.0,1.0,-3.1499834060668945,3.149975538253784,7.978297617228236e-06,2.4332644939422607,0.9115153551101683,0.9115153551101683,0.0,170.693115234375,199.0,26384.185546875,-0.0,2704.1884765625,1.0,282.4408874511719,284.1860046386719,291.7084045410156,293.3930053710937,293.1499938964844,293.1499938964844,282.1499938964844,34369.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242566347122192,1.0,0.0,0.0,3.6066761016845694,3.606699466705322,8.679757570462243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.3759765625,0.0,1473.448486328125,1895.4371337890625,0.0,1807.185302734375,0.8944577574729919,1.0,0.0,3.0,1.0,0.0
12326640,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5693054199219,0.8112340569496155,0.3491013050079345,0.3166127502918243,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.885884165763855,0.4600920379161834,0.4376741349697113,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5695495605469,0.870708167552948,0.4370114207267761,0.3072196245193481,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5694580078125,0.8449420928955078,0.398185670375824,0.3795007765293121,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56890869140625,0.7365350723266602,0.2597397565841675,1.1822983026504517,286.5696105957031,285.3716125488281,293.8099975585937,288.7571105957031,293.8092956542969,297.1852111816406,286.57147216796875,1.0,0.6011201739311218,1.0,1.0,0.0,1.0,-3.1499834060668945,3.149975538253784,7.978297617228236e-06,2.4332644939422607,0.9115153551101683,0.9115153551101683,0.0,170.693115234375,199.0,26384.185546875,-0.0,2704.1884765625,1.0,282.4408874511719,284.1860046386719,291.7084045410156,293.3930053710937,293.1499938964844,293.1499938964844,282.1499938964844,34369.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242566347122192,1.0,0.0,0.0,3.6066761016845694,3.606699466705322,8.679757570462243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.3759765625,0.0,1473.448486328125,1895.4371337890625,0.0,1807.185302734375,0.8944577574729919,1.0,0.0,3.0,1.0,0.0
12326700,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.804567277431488,0.3494141101837158,0.3173555433750152,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4764404296875,0.878339946269989,0.4605011343955993,0.438512235879898,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4765930175781,0.863538384437561,0.4374959766864776,0.307909607887268,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47686767578125,0.8384058475494385,0.3987151086330414,0.3804252743721008,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786682128906,0.7312501072883606,0.2603260576725006,1.1866543292999268,286.4764099121094,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1888122558594,286.47100830078125,1.0,0.6055319905281067,1.0,1.0,0.0,1.0,-3.159072160720825,3.159064292907715,8.02466365712462e-06,2.440390586853028,0.9184341430664062,0.9184341430664062,0.0,176.9040985107422,199.0,27489.138671875,-0.0,2755.8701171875,1.0,282.1993713378906,284.0231018066406,291.84478759765625,293.6732177734375,293.1499938964844,293.1499938964844,282.1499938964844,34382.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360824346542358,1.0,0.0,0.0,3.637157917022705,3.637181520462036,8.827091164675949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.6591796875,0.0,1506.865234375,1895.4371337890625,0.0,1906.3046875,0.9012537598609924,1.0,0.0,3.0,1.0,0.0
12326760,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44439697265625,0.7984887957572937,0.3492491245269775,0.3175755739212036,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443054199219,0.8718158602714539,0.4604669213294983,0.4388568699359894,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443359375,0.8573301434516907,0.4375022053718567,0.3082011044025421,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443664550781,0.8327747583389282,0.3988474309444427,0.3809099197387695,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4445495605469,0.7266567349433899,0.2606178522109985,1.1894947290420532,286.4443054199219,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.1890869140625,286.44384765625,1.0,0.6091146469116211,1.0,1.0,0.0,1.0,-3.164107084274292,3.1640989780426025,8.050458745856304e-06,2.44435977935791,0.925878405570984,0.925878405570984,0.0,182.2965087890625,202.0,27838.818359375,-0.0,2795.157470703125,1.0,282.15753173828125,283.9750671386719,291.8974914550781,293.7280578613281,293.1499938964844,293.1499938964844,281.8500061035156,34408.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466326355934143,1.0,0.0,0.0,3.6663918495178223,3.666415691375733,8.96955839380098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.06787109375,0.0,1539.5206298828125,1895.4371337890625,0.0,1996.3902587890625,0.9078489542007446,1.0,0.0,3.0,1.0,0.0
12326820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.7880613207817078,0.3481277823448181,0.3171301782131195,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.8610007166862488,0.4595874845981598,0.4386268854141235,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8470346331596375,0.4366744756698608,0.3080720007419586,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8233606219291687,0.398366779088974,0.3810352385044098,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7187909483909607,0.2605957090854645,1.1919498443603516,286.3002624511719,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.18377685546875,286.29962158203125,1.0,0.6142683625221252,1.0,1.0,0.0,1.0,-3.166252851486206,3.166244983673096,8.061528205871582e-06,2.4460768699646,0.9390509724617004,0.9390509724617004,0.0,191.27413940429688,190.0,29314.373046875,-0.0,2848.01904296875,1.0,281.8580627441406,283.7436218261719,291.98687744140625,293.9332275390625,293.1499938964844,293.1499938964844,281.54998779296875,34520.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745523452758789,1.0,0.0,0.0,3.721661567687988,3.7216858863830566,9.242023111255548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.748046875,0.0,1603.08251953125,1895.4371337890625,0.0,2241.36962890625,0.920332670211792,1.0,0.0,3.0,1.0,0.0
12326880,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.7880613207817078,0.3481277823448181,0.3171301782131195,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.8610007166862488,0.4595874845981598,0.4386268854141235,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.8470346331596375,0.4366744756698608,0.3080720007419586,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.8233606219291687,0.398366779088974,0.3810352385044098,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3005676269531,0.7187909483909607,0.2605957090854645,1.1919498443603516,286.3002624511719,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.18377685546875,286.29962158203125,1.0,0.6142683625221252,1.0,1.0,0.0,1.0,-3.166252851486206,3.166244983673096,8.061528205871582e-06,2.4460768699646,0.9390509724617004,0.9390509724617004,0.0,191.27413940429688,190.0,29314.373046875,-0.0,2848.01904296875,1.0,281.8580627441406,283.7436218261719,291.98687744140625,293.9332275390625,293.1499938964844,293.1499938964844,281.54998779296875,34520.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745523452758789,1.0,0.0,0.0,3.721661567687988,3.7216858863830566,9.242023111255548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.748046875,0.0,1603.08251953125,1895.4371337890625,0.0,2241.36962890625,0.920332670211792,1.0,0.0,3.0,1.0,0.0
12326940,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7860411405563354,0.3464440107345581,0.3157546520233154,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8592807650566101,0.4580515325069427,0.4373460710048675,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8453878164291382,0.435198575258255,0.3071640729904175,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8219621777534485,0.3972682058811188,0.3801567256450653,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.7177116870880127,0.2600264847278595,1.190080165863037,286.1513366699219,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1741027832031,286.150634765625,1.0,0.6131190061569214,1.0,1.0,0.0,1.0,-3.158673048019409,3.15866494178772,8.022992005862761e-06,2.440227508544922,0.9512374401092528,0.9512374401092528,0.0,191.7437438964844,178.0,30880.85546875,-0.0,2835.02099609375,1.0,281.5574951171875,283.5174560546875,292.03790283203125,294.08428955078125,293.1499938964844,293.1499938964844,281.25,34656.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983346581459045,1.0,0.0,0.0,3.771836280822754,3.771861076354981,9.492900403529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.095703125,0.0,1662.5986328125,1895.4371337890625,0.0,2456.208984375,0.9317052364349364,1.0,0.0,3.0,1.0,0.0
12327000,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7860411405563354,0.3464440107345581,0.3157546520233154,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513366699219,0.8592807650566101,0.4580515325069427,0.4373460710048675,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8453878164291382,0.435198575258255,0.3071640729904175,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513977050781,0.8219621777534485,0.3972682058811188,0.3801567256450653,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.151611328125,0.7177116870880127,0.2600264847278595,1.190080165863037,286.1513366699219,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1741027832031,286.150634765625,1.0,0.6131190061569214,1.0,1.0,0.0,1.0,-3.158673048019409,3.15866494178772,8.022992005862761e-06,2.440227508544922,0.9512374401092528,0.9512374401092528,0.0,191.7437438964844,178.0,30880.85546875,-0.0,2835.02099609375,1.0,281.5574951171875,283.5174560546875,292.03790283203125,294.08428955078125,293.1499938964844,293.1499938964844,281.25,34656.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983346581459045,1.0,0.0,0.0,3.771836280822754,3.771861076354981,9.492900403529348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.095703125,0.0,1662.5986328125,1895.4371337890625,0.0,2456.208984375,0.9317052364349364,1.0,0.0,3.0,1.0,0.0
12327060,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7890873551368713,0.3445091843605041,0.3139142394065857,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8629347681999207,0.4561613202095032,0.4354785084724426,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8488567471504211,0.4333886504173279,0.3058362603187561,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.825378954410553,0.3958340287208557,0.3787115812301636,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7207706570625305,0.2591492831707001,1.1856685876846311,286.00079345703125,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.16278076171875,286.00006103515625,1.0,0.6086050868034363,1.0,1.0,0.0,1.0,-3.145580768585205,3.145572662353516,7.956398803798947e-06,2.4300217628479004,0.9625301361083984,0.9625301361083984,0.0,186.95852661132807,166.0,32452.03125,-0.0,2782.66455078125,1.0,281.2572937011719,283.2922058105469,292.09063720703125,294.22998046875,293.1499938964844,293.1499938964844,280.95001220703125,34794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180215954780579,1.0,0.0,0.0,3.8168036937713614,3.816829204559326,9.720597518025895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.8466796875,0.0,1717.35107421875,1895.4371337890625,0.0,2637.250732421875,0.9419203996658324,1.0,0.0,3.0,1.0,0.0
