time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327120,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.7890873551368713,0.3445091843605041,0.3139142394065857,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8629347681999207,0.4561613202095032,0.4354785084724426,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00079345703125,0.8488567471504211,0.4333886504173279,0.3058362603187561,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0008544921875,0.825378954410553,0.3958340287208557,0.3787115812301636,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.7207706570625305,0.2591492831707001,1.1856685876846311,286.00079345703125,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.16278076171875,286.00006103515625,1.0,0.6086050868034363,1.0,1.0,0.0,1.0,-3.145580768585205,3.145572662353516,7.956398803798947e-06,2.4300217628479004,0.9625301361083984,0.9625301361083984,0.0,186.95852661132807,166.0,32452.03125,-0.0,2782.66455078125,1.0,281.2572937011719,283.2922058105469,292.09063720703125,294.22998046875,293.1499938964844,293.1499938964844,280.95001220703125,34794.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180215954780579,1.0,0.0,0.0,3.8168036937713614,3.816829204559326,9.720597518025895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.8466796875,0.0,1717.35107421875,1895.4371337890625,0.0,2637.250732421875,0.9419203996658324,1.0,0.0,3.0,1.0,0.0
12327180,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.7953873872756958,0.3424356877803802,0.3118282854557037,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.870090901851654,0.4540502727031708,0.4332693815231323,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8556713461875916,0.4313721358776092,0.3042671382427215,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8318523168563843,0.3941922485828399,0.3769376873970032,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.726372241973877,0.2580862939357757,1.1797919273376465,285.8500671386719,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1512451171875,285.8493957519531,1.0,0.6020686626434326,1.0,1.0,0.0,1.0,-3.129333972930908,3.129326105117798,7.874084076320287e-06,2.417332172393799,0.9730257391929626,0.9730257391929626,0.0,179.24012756347656,154.0,33998.046875,-0.0,2708.74951171875,1.0,280.9569702148437,283.0664367675781,292.15435791015625,294.384521484375,293.1499938964844,293.1499938964844,280.6499938964844,34924.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351650834083557,1.0,0.0,0.0,3.856854677200317,3.856880426406861,9.92566924651328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.65576171875,0.0,1767.21240234375,1895.4371337890625,0.0,2796.577880859375,0.9510317444801332,1.0,0.0,3.0,1.0,0.0
12327240,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85015869140625,0.7953873872756958,0.3424356877803802,0.3118282854557037,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.870090901851654,0.4540502727031708,0.4332693815231323,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500671386719,0.8556713461875916,0.4313721358776092,0.3042671382427215,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.8318523168563843,0.3941922485828399,0.3769376873970032,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.850341796875,0.726372241973877,0.2580862939357757,1.1797919273376465,285.8500671386719,285.01080322265625,294.1009826660156,289.0835876464844,294.09967041015625,297.1512451171875,285.8493957519531,1.0,0.6020686626434326,1.0,1.0,0.0,1.0,-3.129333972930908,3.129326105117798,7.874084076320287e-06,2.417332172393799,0.9730257391929626,0.9730257391929626,0.0,179.24012756347656,154.0,33998.046875,-0.0,2708.74951171875,1.0,280.9569702148437,283.0664367675781,292.15435791015625,294.384521484375,293.1499938964844,293.1499938964844,280.6499938964844,34924.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351650834083557,1.0,0.0,0.0,3.856854677200317,3.856880426406861,9.92566924651328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.65576171875,0.0,1767.21240234375,1895.4371337890625,0.0,2796.577880859375,0.9510317444801332,1.0,0.0,3.0,1.0,0.0
12327300,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7345275878906,0.7995948195457458,0.3413747549057007,0.3107611835002899,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.8748318552970886,0.452947050333023,0.4321106672286987,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.733642578125,0.8602046966552734,0.4303216338157654,0.3034488260746002,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7339782714844,0.836093008518219,0.3933267891407013,0.3759960830211639,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.729983389377594,0.257516473531723,1.1765811443328855,285.7334289550781,284.96453857421875,294.1382751464844,289.12322998046875,294.1369323730469,297.145751953125,285.7271728515625,1.0,0.5983151197433472,1.0,1.0,0.0,1.0,-3.12068247795105,3.1206746101379395,7.83039922680473e-06,2.410563707351685,0.9774892330169678,0.9774892330169678,0.0,174.65464782714844,154.0,35211.1796875,-0.0,2667.15087890625,1.0,280.696044921875,282.8844299316406,292.2177429199219,294.5658569335937,293.1499938964844,293.1499938964844,280.6499938964844,34994.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457921743392944,1.0,0.0,0.0,3.875262260437012,3.875288248062134,1.0020639820140786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.7666015625,0.0,1790.5338134765625,1895.4371337890625,0.0,2895.87646484375,0.9552074670791626,1.0,0.0,3.0,1.0,0.0
12327360,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8041600584983826,0.3402566909790039,0.3095851540565491,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.8800283670425415,0.451776921749115,0.4308359920978546,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.8651812672615051,0.4292045533657074,0.3025406897068023,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8407350778579712,0.392400324344635,0.3749506771564483,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6993408203125,0.7339029312133789,0.2568987309932709,1.1730085611343384,285.6991271972656,284.95001220703125,294.1766662597656,289.16375732421875,294.1752624511719,297.1401672363281,285.6985778808594,1.0,0.5942979454994202,1.0,1.0,0.0,1.0,-3.1110928058624268,3.1110849380493164,7.782139618939254e-06,2.403069972991944,0.9822807908058168,0.9822807908058168,0.0,169.8466033935547,142.0,35530.1328125,-0.0,2622.753173828125,1.0,280.65631103515625,282.84039306640625,292.2276611328125,294.5488586425781,293.1499938964844,293.1499938964844,280.3500061035156,35056.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508895039558411,1.0,0.0,0.0,3.892224788665772,3.892251253128052,1.0108556125487669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.26708984375,0.0,1812.1949462890625,1895.4371337890625,0.0,2943.6025390625,0.9590857625007628,1.0,0.0,3.0,1.0,0.0
12327420,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8147280216217041,0.3379929661750793,0.307221919298172,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8924677968025208,0.449364572763443,0.4282290935516357,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8771824836730957,0.4269026815891266,0.3006905317306518,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.851915180683136,0.3904806971549988,0.3728017807006836,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.7432728409767151,0.2556138932704925,1.165591835975647,285.5498352050781,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.12896728515625,285.5493469238281,1.0,0.5857357382774353,1.0,1.0,0.0,1.0,-3.091393232345581,3.09138560295105,7.68342306400882e-06,2.387655973434448,0.9890050888061525,0.9890050888061525,0.0,159.51625061035156,130.0,37036.1484375,-0.0,2529.966064453125,1.0,280.3564758300781,282.6161193847656,292.3057556152344,294.7180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35226.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655992746353149,1.0,0.0,0.0,3.9212896823883057,3.921316385269165,1.0260089311486809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.33203125,0.0,1850.2359619140625,1895.4371337890625,0.0,3081.52734375,0.965748965740204,1.0,0.0,3.0,1.0,0.0
12327480,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8147280216217041,0.3379929661750793,0.307221919298172,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498352050781,0.8924677968025208,0.449364572763443,0.4282290935516357,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.8771824836730957,0.4269026815891266,0.3006905317306518,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54986572265625,0.851915180683136,0.3904806971549988,0.3728017807006836,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.550048828125,0.7432728409767151,0.2556138932704925,1.165591835975647,285.5498352050781,284.95001220703125,294.2562561035156,289.24725341796875,294.2547912597656,297.12896728515625,285.5493469238281,1.0,0.5857357382774353,1.0,1.0,0.0,1.0,-3.091393232345581,3.09138560295105,7.68342306400882e-06,2.387655973434448,0.9890050888061525,0.9890050888061525,0.0,159.51625061035156,130.0,37036.1484375,-0.0,2529.966064453125,1.0,280.3564758300781,282.6161193847656,292.3057556152344,294.7180480957031,293.1499938964844,293.1499938964844,280.04998779296875,35226.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655992746353149,1.0,0.0,0.0,3.9212896823883057,3.921316385269165,1.0260089311486809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6126.33203125,0.0,1850.2359619140625,1895.4371337890625,0.0,3081.52734375,0.965748965740204,1.0,0.0,3.0,1.0,0.0
12327540,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.8268159627914429,0.3356648087501526,0.3047869205474853,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9076031446456908,0.4468442499637604,0.4254963397979736,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8918088674545288,0.4244903326034546,0.2987458705902099,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8656805753707886,0.3884536325931549,0.3705296814441681,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7547896504402161,0.254253089427948,1.157726168632507,285.4012145996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.1181945800781,285.4007873535156,1.0,0.5766347646713257,1.0,1.0,0.0,1.0,-3.070655107498169,3.0706474781036377,7.580159490316873e-06,2.371419668197632,0.9937466382980348,0.9937466382980348,0.0,148.64703369140625,118.0,38517.28515625,-0.0,2433.520263671875,1.0,280.056396484375,282.3925170898437,292.3873596191406,294.8900451660156,293.1499938964844,293.1499938964844,279.75,35392.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794188499450684,1.0,0.0,0.0,3.944171905517578,3.9441988468170166,1.0380182402514038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.96435546875,0.0,1880.827880859375,1895.4371337890625,0.0,3211.1337890625,0.9710166454315186,1.0,0.0,3.0,1.0,0.0
12327600,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.8268159627914429,0.3356648087501526,0.3047869205474853,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.9076031446456908,0.4468442499637604,0.4254963397979736,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012145996094,0.8918088674545288,0.4244903326034546,0.2987458705902099,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012451171875,0.8656805753707886,0.3884536325931549,0.3705296814441681,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.7547896504402161,0.254253089427948,1.157726168632507,285.4012145996094,284.95001220703125,294.3388977050781,289.3333435058594,294.3373718261719,297.1181945800781,285.4007873535156,1.0,0.5766347646713257,1.0,1.0,0.0,1.0,-3.070655107498169,3.0706474781036377,7.580159490316873e-06,2.371419668197632,0.9937466382980348,0.9937466382980348,0.0,148.64703369140625,118.0,38517.28515625,-0.0,2433.520263671875,1.0,280.056396484375,282.3925170898437,292.3873596191406,294.8900451660156,293.1499938964844,293.1499938964844,279.75,35392.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794188499450684,1.0,0.0,0.0,3.944171905517578,3.9441988468170166,1.0380182402514038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.96435546875,0.0,1880.827880859375,1895.4371337890625,0.0,3211.1337890625,0.9710166454315186,1.0,0.0,3.0,1.0,0.0
12327660,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8411843776702881,0.3332532048225403,0.302267849445343,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9274598956108092,0.4442231655120849,0.4226575195789337,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9096065759658812,0.4219868183135986,0.2967281341552734,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8825066685676575,0.3863279819488525,0.368152379989624,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7689644694328308,0.2528262436389923,1.149504780769348,285.2532043457031,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.10809326171875,285.2528686523437,1.0,0.5671355724334717,1.0,1.0,0.0,1.0,-3.049046754837036,3.049039125442505,7.473288860637695e-06,2.35449481010437,0.99651700258255,0.99651700258255,0.0,137.47793579101562,106.0,39968.9453125,-0.0,2335.14990234375,1.0,279.7561950683594,282.1697692871094,292.4710388183594,295.0630187988281,293.1499938964844,293.1499938964844,279.45001220703125,35552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923457860946655,1.0,0.0,0.0,3.961134910583496,3.9611620903015137,1.0469659628142836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.748046875,0.0,1904.018798828125,1895.4371337890625,0.0,3332.138427734375,0.97494375705719,1.0,0.0,3.0,1.0,0.0
12327720,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532653808594,0.8411843776702881,0.3332532048225403,0.302267849445343,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9274598956108092,0.4442231655120849,0.4226575195789337,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2532043457031,0.9096065759658812,0.4219868183135986,0.2967281341552734,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25323486328125,0.8825066685676575,0.3863279819488525,0.368152379989624,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533569335937,0.7689644694328308,0.2528262436389923,1.149504780769348,285.2532043457031,284.95001220703125,294.4237365722656,289.4212646484375,294.42218017578125,297.10809326171875,285.2528686523437,1.0,0.5671355724334717,1.0,1.0,0.0,1.0,-3.049046754837036,3.049039125442505,7.473288860637695e-06,2.35449481010437,0.99651700258255,0.99651700258255,0.0,137.47793579101562,106.0,39968.9453125,-0.0,2335.14990234375,1.0,279.7561950683594,282.1697692871094,292.4710388183594,295.0630187988281,293.1499938964844,293.1499938964844,279.45001220703125,35552.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923457860946655,1.0,0.0,0.0,3.961134910583496,3.9611620903015137,1.0469659628142836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.748046875,0.0,1904.018798828125,1895.4371337890625,0.0,3332.138427734375,0.97494375705719,1.0,0.0,3.0,1.0,0.0
12327780,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8590332269668579,0.3307677507400512,0.2996752262115478,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.951396644115448,0.4415045380592346,0.4197205901145935,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9332515597343444,0.4193909168243408,0.2946423590183258,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9030390381813048,0.3841097950935364,0.3656811118125915,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7864886522293091,0.2513394355773926,1.1409826278686523,285.10577392578125,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.0986633300781,285.1054992675781,1.0,0.5573163032531738,1.0,1.0,0.0,1.0,-3.0266759395599365,3.0266685485839844,7.363433269347297e-06,2.33696722984314,0.9973236918449402,0.9973236918449402,0.0,126.14234161376952,94.0,41386.390625,-0.0,2235.87548828125,1.0,279.45611572265625,281.9479675292969,292.55584716796875,295.2356872558594,293.1499938964844,293.1499938964844,279.1499938964844,35705.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043812155723572,1.0,0.0,0.0,3.972440481185913,3.9724678993225098,1.0529508926993003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3828125,0.0,1919.958251953125,1895.4371337890625,0.0,3444.388671875,0.977588415145874,1.0,0.0,3.0,1.0,0.0
12327840,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.8590332269668579,0.3307677507400512,0.2996752262115478,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.951396644115448,0.4415045380592346,0.4197205901145935,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9332515597343444,0.4193909168243408,0.2946423590183258,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058044433594,0.9030390381813048,0.3841097950935364,0.3656811118125915,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.7864886522293091,0.2513394355773926,1.1409826278686523,285.10577392578125,284.95001220703125,294.510009765625,289.5103454589844,294.5083923339844,297.0986633300781,285.1054992675781,1.0,0.5573163032531738,1.0,1.0,0.0,1.0,-3.0266759395599365,3.0266685485839844,7.363433269347297e-06,2.33696722984314,0.9973236918449402,0.9973236918449402,0.0,126.14234161376952,94.0,41386.390625,-0.0,2235.87548828125,1.0,279.45611572265625,281.9479675292969,292.55584716796875,295.2356872558594,293.1499938964844,293.1499938964844,279.1499938964844,35705.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043812155723572,1.0,0.0,0.0,3.972440481185913,3.9724678993225098,1.0529508926993003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.3828125,0.0,1919.958251953125,1895.4371337890625,0.0,3444.388671875,0.977588415145874,1.0,0.0,3.0,1.0,0.0
12327900,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8699100017547607,0.3295161128044128,0.2983940541744232,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9644659757614136,0.4401255249977112,0.418253630399704,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9471116065979004,0.4180750548839569,0.2936046421527862,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9159491062164308,0.3829819858074188,0.3644441068172455,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.7969183325767517,0.2505862712860107,1.1367149353027344,284.9886779785156,284.95001220703125,294.5533752441406,289.5550842285156,294.5517883300781,297.0943603515625,284.9823303222656,1.0,0.5523126125335693,1.0,1.0,0.0,1.0,-3.015507459640503,3.015500068664551,7.308875410672044e-06,2.328209161758423,0.9964545965194702,0.9964545965194702,0.0,120.3911361694336,94.0,42523.00390625,-0.0,2186.362060546875,1.0,279.1934814453125,281.76513671875,292.6246643066406,295.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,35787.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912579357624054,1.0,0.0,0.0,3.976118803024292,3.9761462211608887,1.0549017588346032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.42236328125,0.0,1925.42919921875,1895.4371337890625,0.0,3520.52587890625,0.9784489274024964,1.0,0.0,3.0,1.0,0.0
12327960,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.8819288015365601,0.3282175064086914,0.2970220744609833,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9774219989776612,0.4386943876743316,0.416695088148117,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.9613333344459534,0.4167065620422363,0.2924936711788177,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.930815041065216,0.3818060159683227,0.3631263375282287,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8081990480422974,0.2497985661029815,1.1322029829025269,284.9581298828125,284.95001220703125,294.5968017578125,289.5998229980469,294.5951843261719,297.0898742675781,284.9579467773437,1.0,0.5472210645675659,1.0,1.0,0.0,1.0,-3.00364089012146,3.003633737564087,7.251157057908131e-06,2.318914890289306,0.996164321899414,0.996164321899414,0.0,114.71101379394533,97.0,42767.03125,-0.0,2136.34423828125,1.0,279.1556091308594,281.7265014648437,292.64166259765625,295.40753173828125,293.1499938964844,293.1499938964844,278.8500061035156,35853.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155750870704652,1.0,0.0,0.0,3.9782731533050537,3.9783005714416495,1.0560452210484073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.6103515625,0.0,1928.7828369140625,1895.4371337890625,0.0,3548.268310546875,0.9789933562278748,1.0,0.0,3.0,1.0,0.0
12328020,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.892122745513916,0.3255831003189087,0.2945243716239929,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9874168634414672,0.4357819855213165,0.4138135015964508,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9725916981697084,0.4139172434806824,0.2904508411884308,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9435729384422302,0.3794073760509491,0.3607223629951477,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8174071907997131,0.2481911182403564,1.1242787837982178,284.81329345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.08154296875,284.8132019042969,1.0,0.541406512260437,1.0,1.0,0.0,1.0,-2.982300043106079,2.982292890548706,7.147765700210584e-06,2.30212926864624,0.9930848479270936,0.9930848479270936,0.0,109.4128875732422,100.0,44121.73046875,-0.0,2072.355224609375,1.0,278.8560791015625,281.5080261230469,292.7265930175781,295.5772705078125,293.1499938964844,293.1499938964844,278.54998779296875,35999.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259169101715088,1.0,0.0,0.0,3.978728294372559,3.978755474090576,1.056286691891728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4482421875,0.0,1930.564697265625,1895.4371337890625,0.0,3643.659912109375,0.9791809320449828,1.0,0.0,3.0,1.0,0.0
12328080,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.892122745513916,0.3255831003189087,0.2945243716239929,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9874168634414672,0.4357819855213165,0.4138135015964508,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9725916981697084,0.4139172434806824,0.2904508411884308,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.9435729384422302,0.3794073760509491,0.3607223629951477,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8174071907997131,0.2481911182403564,1.1242787837982178,284.81329345703125,284.95001220703125,294.6833190917969,289.68902587890625,294.6817321777344,297.08154296875,284.8132019042969,1.0,0.541406512260437,1.0,1.0,0.0,1.0,-2.982300043106079,2.982292890548706,7.147765700210584e-06,2.30212926864624,0.9930848479270936,0.9930848479270936,0.0,109.4128875732422,100.0,44121.73046875,-0.0,2072.355224609375,1.0,278.8560791015625,281.5080261230469,292.7265930175781,295.5772705078125,293.1499938964844,293.1499938964844,278.54998779296875,35999.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259169101715088,1.0,0.0,0.0,3.978728294372559,3.978755474090576,1.056286691891728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.4482421875,0.0,1930.564697265625,1895.4371337890625,0.0,3643.659912109375,0.9791809320449828,1.0,0.0,3.0,1.0,0.0
12328140,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8918167352676392,0.3228394389152527,0.2920720875263214,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9875432252883912,0.4327501952648163,0.4109698235988617,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9727081656455994,0.410997599363327,0.2884290516376495,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9438602924346924,0.3768993616104126,0.3583650887012481,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8175503611564636,0.2464895397424698,1.11665141582489,284.6695251464844,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.0733337402344,284.6694641113281,1.0,0.5377001762390137,1.0,1.0,0.0,1.0,-2.961500644683838,2.961493492126465,7.0477640292665455e-06,2.285792112350464,0.9880946278572084,0.9880946278572084,0.0,107.84076690673828,103.0,45442.40234375,-0.0,2028.955078125,1.0,278.55621337890625,281.2908630371094,292.8114624023437,295.74560546875,293.1499938964844,293.1499938964844,278.25,36146.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355984330177308,1.0,0.0,0.0,3.973777294158936,3.973804473876953,1.0536596164456569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.16357421875,0.0,1925.29296875,1895.4371337890625,0.0,3732.34765625,0.9781480431556702,1.0,0.0,3.0,1.0,0.0
12328200,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695556640625,0.8918167352676392,0.3228394389152527,0.2920720875263214,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9875432252883912,0.4327501952648163,0.4109698235988617,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9727081656455994,0.410997599363327,0.2884290516376495,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695251464844,0.9438602924346924,0.3768993616104126,0.3583650887012481,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6695861816406,0.8175503611564636,0.2464895397424698,1.11665141582489,284.6695251464844,284.95001220703125,294.76873779296875,289.77716064453125,294.76715087890625,297.0733337402344,284.6694641113281,1.0,0.5377001762390137,1.0,1.0,0.0,1.0,-2.961500644683838,2.961493492126465,7.0477640292665455e-06,2.285792112350464,0.9880946278572084,0.9880946278572084,0.0,107.84076690673828,103.0,45442.40234375,-0.0,2028.955078125,1.0,278.55621337890625,281.2908630371094,292.8114624023437,295.74560546875,293.1499938964844,293.1499938964844,278.25,36146.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355984330177308,1.0,0.0,0.0,3.973777294158936,3.973804473876953,1.0536596164456569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.16357421875,0.0,1925.29296875,1895.4371337890625,0.0,3732.34765625,0.9781480431556702,1.0,0.0,3.0,1.0,0.0
12328260,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.8853621482849121,0.3199977874755859,0.2896042466163635,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.9820445775985718,0.429604709148407,0.4080965518951416,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.9664327502250672,0.407958984375,0.2863806486129761,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.9369004368782043,0.3742855787277221,0.3559861779212951,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.8124449253082275,0.2446964830160141,1.108983874320984,284.5257873535156,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0652160644531,284.5257873535156,1.0,0.5351905822753906,1.0,1.0,0.0,1.0,-2.940541505813598,2.9405343532562256,6.947716428840067e-06,2.2693333625793457,0.9811925292015076,0.9811925292015076,0.0,108.29199981689452,106.0,46717.578125,-0.0,1995.990966796875,1.0,278.255859375,281.0744323730469,292.89501953125,295.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,36299.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944636881351471,1.0,0.0,0.0,3.9632182121276855,3.963245391845703,1.0480674745849683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.796875,0.0,1912.7874755859373,1895.4371337890625,0.0,3814.520751953125,0.9758523106575012,1.0,0.0,3.0,1.0,0.0
12328320,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.8853621482849121,0.3199977874755859,0.2896042466163635,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.9820445775985718,0.429604709148407,0.4080965518951416,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257873535156,0.9664327502250672,0.407958984375,0.2863806486129761,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258178710937,0.9369004368782043,0.3742855787277221,0.3559861779212951,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5258483886719,0.8124449253082275,0.2446964830160141,1.108983874320984,284.5257873535156,284.95001220703125,294.85223388671875,289.863525390625,294.85064697265625,297.0652160644531,284.5257873535156,1.0,0.5351905822753906,1.0,1.0,0.0,1.0,-2.940541505813598,2.9405343532562256,6.947716428840067e-06,2.2693333625793457,0.9811925292015076,0.9811925292015076,0.0,108.29199981689452,106.0,46717.578125,-0.0,1995.990966796875,1.0,278.255859375,281.0744323730469,292.89501953125,295.9108581542969,293.1499938964844,293.1499938964844,278.1499938964844,36299.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944636881351471,1.0,0.0,0.0,3.9632182121276855,3.963245391845703,1.0480674745849683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.796875,0.0,1912.7874755859373,1895.4371337890625,0.0,3814.520751953125,0.9758523106575012,1.0,0.0,3.0,1.0,0.0
12328380,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8771161437034607,0.317572146654129,0.2873834073543548,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9742565751075744,0.4268208146095276,0.4054401516914367,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9577113389968872,0.4053154587745666,0.2845084369182586,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.9275122880935668,0.3719891309738159,0.353798508644104,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8054198622703552,0.2431194931268692,1.101938009262085,284.4942626953125,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.0602111816406,284.4951171875,1.0,0.5334535241127014,1.0,1.0,0.0,1.0,-2.9213247299194336,2.92131781578064,6.856456366222119e-06,2.2541732788085938,0.9747888445854188,0.9747888445854188,0.0,109.59288024902344,109.0,47254.23828125,-0.0,1970.553955078125,1.0,278.1521911621094,281.01177978515625,292.9511413574219,295.97930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36386.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456971287727356,1.0,0.0,0.0,3.94907808303833,3.949105262756348,1.0406022283859784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.27783203125,0.0,1895.191162109375,1895.4371337890625,0.0,3824.116943359375,0.972719430923462,1.0,0.0,3.0,1.0,0.0
12328440,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4941101074219,0.8771161437034607,0.317572146654129,0.2873834073543548,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9742565751075744,0.4268208146095276,0.4054401516914367,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9577113389968872,0.4053154587745666,0.2845084369182586,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49420166015625,0.9275122880935668,0.3719891309738159,0.353798508644104,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49395751953125,0.8054198622703552,0.2431194931268692,1.101938009262085,284.4942626953125,284.95001220703125,294.93292236328125,289.9474182128906,294.931396484375,297.0602111816406,284.4951171875,1.0,0.5334535241127014,1.0,1.0,0.0,1.0,-2.9213247299194336,2.92131781578064,6.856456366222119e-06,2.2541732788085938,0.9747888445854188,0.9747888445854188,0.0,109.59288024902344,109.0,47254.23828125,-0.0,1970.553955078125,1.0,278.1521911621094,281.01177978515625,292.9511413574219,295.97930908203125,293.1499938964844,293.1499938964844,278.1499938964844,36386.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456971287727356,1.0,0.0,0.0,3.94907808303833,3.949105262756348,1.0406022283859784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.27783203125,0.0,1895.191162109375,1895.4371337890625,0.0,3824.116943359375,0.972719430923462,1.0,0.0,3.0,1.0,0.0
12328500,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.8733188509941101,0.3166050314903259,0.2864795923233032,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5085144042969,0.9703934788703918,0.4256642758846283,0.4043154120445251,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50848388671875,0.9534621238708496,0.4042393565177917,0.2837308943271637,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5084228515625,0.9230969548225404,0.3710536062717438,0.3528876304626465,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5080261230469,0.8020423650741577,0.2424951791763305,1.0990705490112305,284.5085144042969,284.95001220703125,294.9719543457031,289.9881896972656,294.9704895019531,297.0596008300781,284.5098571777344,1.0,0.5328657627105713,1.0,1.0,0.0,1.0,-2.91340708732605,2.913400411605835,6.81896744936239e-06,2.247898578643799,0.9719889760017396,0.9719889760017396,0.0,110.31854248046876,109.0,47349.7109375,-0.0,1961.100341796875,1.0,278.1502685546875,281.02032470703125,292.98065185546875,296.0039367675781,293.1499938964844,293.1499938964844,278.1499938964844,36405.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443041682243348,1.0,0.0,0.0,3.94144344329834,3.9414703845977774,1.0365824891778177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.17529296875,0.0,1885.507080078125,1895.4371337890625,0.0,3811.507568359375,0.9710119366645812,1.0,0.0,3.0,1.0,0.0
12328560,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5255126953125,0.8698218464851379,0.3157741129398346,0.2857174575328827,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.9666732549667358,0.4246476292610168,0.4033385217189789,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52569580078125,0.9494194984436036,0.40330371260643,0.2830651700496673,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.525634765625,0.9190081357955932,0.3702471852302551,0.3521119654178619,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52520751953125,0.7989147901535034,0.2419794648885727,1.096721649169922,284.5257568359375,284.95001220703125,295.010009765625,290.0280456542969,295.008544921875,297.06011962890625,284.5271911621094,1.0,0.5324659943580627,1.0,1.0,0.0,1.0,-2.9067587852478027,2.906751871109009,6.787534857721767e-06,2.2426156997680664,0.9693406224250792,0.9693406224250792,0.0,111.06874084472656,112.0,47447.60546875,-0.0,1953.8935546875,1.0,278.1500244140625,281.03155517578125,293.0167236328125,296.04132080078125,293.1499938964844,293.1499938964844,278.1499938964844,36415.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429240822792052,1.0,0.0,0.0,3.93368935585022,3.933716297149658,1.0325079529138748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.19873046875,0.0,1875.632080078125,1895.4371337890625,0.0,3798.9990234375,0.9692710638046264,1.0,0.0,3.0,1.0,0.0
12328620,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.8631497621536255,0.3143460750579834,0.2844533622264862,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.9591655731201172,0.422873854637146,0.4016777873039245,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.941391944885254,0.4016812443733215,0.2819456160068512,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.9112589955329896,0.3688785135746002,0.3508345782756805,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7929378747940063,0.2411721646785736,1.0931795835494995,284.5621337890625,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0633239746094,284.56365966796875,1.0,0.5321323275566101,1.0,1.0,0.0,1.0,-2.8961009979248047,2.8960940837860107,6.737243438692531e-06,2.2341222763061523,0.9644259214401244,0.9644259214401244,0.0,112.74564361572266,115.0,47653.84375,-0.0,1944.7401123046875,1.0,278.1499938964844,281.0554504394531,293.09552001953125,296.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36418.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409933686256408,1.0,0.0,0.0,3.918178796768189,3.918205499649048,1.0243816177535336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.56005859375,0.0,1855.859375,1895.4371337890625,0.0,3781.4736328125,0.9657788872718812,1.0,0.0,3.0,1.0,0.0
12328680,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5618591308594,0.8631497621536255,0.3143460750579834,0.2844533622264862,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621032714844,0.9591655731201172,0.422873854637146,0.4016777873039245,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56207275390625,0.941391944885254,0.4016812443733215,0.2819456160068512,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56201171875,0.9112589955329896,0.3688785135746002,0.3508345782756805,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56158447265625,0.7929378747940063,0.2411721646785736,1.0931795835494995,284.5621337890625,284.95001220703125,295.0826416015625,290.1047668457031,295.081298828125,297.0633239746094,284.56365966796875,1.0,0.5321323275566101,1.0,1.0,0.0,1.0,-2.8961009979248047,2.8960940837860107,6.737243438692531e-06,2.2341222763061523,0.9644259214401244,0.9644259214401244,0.0,112.74564361572266,115.0,47653.84375,-0.0,1944.7401123046875,1.0,278.1499938964844,281.0554504394531,293.09552001953125,296.1307373046875,293.1499938964844,293.1499938964844,278.1499938964844,36418.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409933686256408,1.0,0.0,0.0,3.918178796768189,3.918205499649048,1.0243816177535336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.56005859375,0.0,1855.859375,1895.4371337890625,0.0,3781.4736328125,0.9657788872718812,1.0,0.0,3.0,1.0,0.0
12328740,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.8564924597740173,0.313100516796112,0.2833937108516693,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.9511741995811462,0.4213151633739471,0.4002636075019836,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.933037519454956,0.4002573192119598,0.2809969186782837,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.903791606426239,0.3677148222923279,0.349791944026947,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.7869653701782227,0.2405665218830108,1.0907124280929563,284.5985717773437,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.068115234375,284.6000671386719,1.0,0.5323019027709961,1.0,1.0,0.0,1.0,-2.887766599655152,2.8877599239349365,6.69799419483752e-06,2.227457523345948,0.9600123763084412,0.9600123763084412,0.0,114.729736328125,118.0,47862.0078125,-0.0,1940.931396484375,1.0,278.1499938964844,281.0794372558594,293.171875,296.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36406.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400741457939148,1.0,0.0,0.0,3.903098821640015,3.903125524520874,1.0165117600990925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.861328125,0.0,1836.65869140625,1895.4371337890625,0.0,3773.119140625,0.9623752236366272,1.0,0.0,3.0,1.0,0.0
12328800,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5982971191406,0.8564924597740173,0.313100516796112,0.2833937108516693,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985412597656,0.9511741995811462,0.4213151633739471,0.4002636075019836,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.933037519454956,0.4002573192119598,0.2809969186782837,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.903791606426239,0.3677148222923279,0.349791944026947,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980224609375,0.7869653701782227,0.2405665218830108,1.0907124280929563,284.5985717773437,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.068115234375,284.6000671386719,1.0,0.5323019027709961,1.0,1.0,0.0,1.0,-2.887766599655152,2.8877599239349365,6.69799419483752e-06,2.227457523345948,0.9600123763084412,0.9600123763084412,0.0,114.729736328125,118.0,47862.0078125,-0.0,1940.931396484375,1.0,278.1499938964844,281.0794372558594,293.171875,296.2218017578125,293.1499938964844,293.1499938964844,278.1499938964844,36406.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400741457939148,1.0,0.0,0.0,3.903098821640015,3.903125524520874,1.0165117600990925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7014.861328125,0.0,1836.65869140625,1895.4371337890625,0.0,3773.119140625,0.9623752236366272,1.0,0.0,3.0,1.0,0.0
12328860,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8498155474662781,0.3119522631168365,0.2824428081512451,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9427059888839722,0.4198751747608185,0.3989861607551574,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.9244261980056764,0.398939698934555,0.2801399827003479,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8965563774108887,0.3666642904281616,0.3488803505897522,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7809489965438843,0.2400771379470825,1.0888795852661133,284.6333923339844,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.073486328125,284.6347961425781,1.0,0.5328159332275391,1.0,1.0,0.0,1.0,-2.880758047103882,2.880751371383667,6.66505002300255e-06,2.2218406200408936,0.9560362696647644,0.9560362696647644,0.0,116.9814910888672,121.0,48059.76953125,-0.0,1940.603515625,1.0,278.1499938964844,281.1024780273437,293.2416076660156,296.3066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397661089897156,1.0,0.0,0.0,3.888720750808716,3.888747215270996,1.0090362820847076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.97021484375,0.0,1818.4119873046875,1895.4371337890625,0.0,3770.31787109375,0.9591251015663148,1.0,0.0,3.0,1.0,0.0
12328920,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8498155474662781,0.3119522631168365,0.2824428081512451,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63336181640625,0.9427059888839722,0.4198751747608185,0.3989861607551574,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6333312988281,0.9244261980056764,0.398939698934555,0.2801399827003479,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332702636719,0.8965563774108887,0.3666642904281616,0.3488803505897522,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.7809489965438843,0.2400771379470825,1.0888795852661133,284.6333923339844,284.95001220703125,295.21124267578125,290.24334716796875,295.2101135253906,297.073486328125,284.6347961425781,1.0,0.5328159332275391,1.0,1.0,0.0,1.0,-2.880758047103882,2.880751371383667,6.66505002300255e-06,2.2218406200408936,0.9560362696647644,0.9560362696647644,0.0,116.9814910888672,121.0,48059.76953125,-0.0,1940.603515625,1.0,278.1499938964844,281.1024780273437,293.2416076660156,296.3066711425781,293.1499938964844,293.1499938964844,278.1499938964844,36386.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397661089897156,1.0,0.0,0.0,3.888720750808716,3.888747215270996,1.0090362820847076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.97021484375,0.0,1818.4119873046875,1895.4371337890625,0.0,3770.31787109375,0.9591251015663148,1.0,0.0,3.0,1.0,0.0
