time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328980,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.8431904911994934,0.3108667433261871,0.281562328338623,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.933930277824402,0.4185124933719635,0.3977980315685272,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9158153533935548,0.397689551115036,0.2793417274951935,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.8892777562141418,0.3656864762306213,0.3480536937713623,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.774951696395874,0.239663228392601,1.087464690208435,284.6654968261719,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0789489746094,284.6667785644531,1.0,0.5335841774940491,1.0,1.0,0.0,1.0,-2.874617099761963,2.874610424041748,6.636241323576542e-06,2.216914653778076,0.9524734616279602,0.9524734616279602,0.0,119.45478057861328,124.0,48239.65625,-0.0,1942.76416015625,1.0,278.1499938964844,281.1239624023437,293.3037414550781,296.3829345703125,293.1499938964844,293.1499938964844,278.1499938964844,36362.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397793412208556,1.0,0.0,0.0,3.875247716903688,3.875274181365967,1.0020565923696267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.931640625,0.0,1801.382568359375,1895.4371337890625,0.0,3770.438232421875,0.9560765624046326,1.0,0.0,3.0,1.0,0.0
12329040,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.8431904911994934,0.3108667433261871,0.281562328338623,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654663085937,0.933930277824402,0.4185124933719635,0.3977980315685272,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654357910156,0.9158153533935548,0.397689551115036,0.2793417274951935,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.8892777562141418,0.3656864762306213,0.3480536937713623,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6650390625,0.774951696395874,0.239663228392601,1.087464690208435,284.6654968261719,284.95001220703125,295.2655639648437,290.30377197265625,295.2645568847656,297.0789489746094,284.6667785644531,1.0,0.5335841774940491,1.0,1.0,0.0,1.0,-2.874617099761963,2.874610424041748,6.636241323576542e-06,2.216914653778076,0.9524734616279602,0.9524734616279602,0.0,119.45478057861328,124.0,48239.65625,-0.0,1942.76416015625,1.0,278.1499938964844,281.1239624023437,293.3037414550781,296.3829345703125,293.1499938964844,293.1499938964844,278.1499938964844,36362.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397793412208556,1.0,0.0,0.0,3.875247716903688,3.875274181365967,1.0020565923696267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.931640625,0.0,1801.382568359375,1895.4371337890625,0.0,3770.438232421875,0.9560765624046326,1.0,0.0,3.0,1.0,0.0
12329100,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6800231933594,0.8399242162704468,0.3103404343128204,0.2811407744884491,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.9295048713684082,0.4178516566753387,0.3972277343273163,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68017578125,0.9116173386573792,0.3970818817615509,0.2789579033851623,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.885659396648407,0.3652164936065674,0.3476626873016357,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798095703125,0.7719890475273132,0.2394757866859436,1.0868666172027588,284.68023681640625,284.95001220703125,295.28985595703125,290.3314208984375,295.28887939453125,297.0815734863281,284.6814270019531,1.0,0.5340399742126465,1.0,1.0,0.0,1.0,-2.871774435043335,2.871767997741699,6.6229281401319895e-06,2.214635133743286,0.9508355259895324,0.9508355259895324,0.0,120.75759887695312,124.0,48320.76953125,-0.0,1944.5328369140625,1.0,278.1499938964844,281.1339111328125,293.33184814453125,296.4176025390625,293.1499938964844,293.1499938964844,278.1499938964844,36349.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398505091667176,1.0,0.0,0.0,3.868887662887573,3.8689138889312735,9.987700195779323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.50390625,0.0,1793.37060546875,1895.4371337890625,0.0,3771.085205078125,0.9546367526054382,1.0,0.0,3.0,1.0,0.0
12329160,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938171386719,0.8367001414299011,0.3098220527172088,0.2807283699512481,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.9251013398170472,0.4172007739543915,0.3966692090034485,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939697265625,0.907553493976593,0.3964822590351105,0.2785813808441162,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.882075309753418,0.3647555112838745,0.3472824394702911,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.769065260887146,0.2392976284027099,1.0863213539123535,284.6940002441406,284.95001220703125,295.31207275390625,290.3572692871094,295.31121826171875,297.0841369628906,284.69512939453125,1.0,0.5345321893692017,1.0,1.0,0.0,1.0,-2.869042158126831,2.869035482406616,6.610146556340624e-06,2.2124452590942383,0.949284017086029,0.949284017086029,0.0,122.09530639648438,127.0,48395.2734375,-0.0,1946.6463623046875,1.0,278.1499938964844,281.143310546875,293.3580322265625,296.44989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36336.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399508833885192,1.0,0.0,0.0,3.86278247833252,3.8628087043762207,9.956204394256929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.0634765625,0.0,1785.69873046875,1895.4371337890625,0.0,3771.998046875,0.953254461288452,1.0,0.0,3.0,1.0,0.0
12329220,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8303965330123901,0.308800458908081,0.2799220383167267,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.9165033102035522,0.4159193634986877,0.3955766856670379,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8999571204185486,0.3952981233596802,0.2778427898883819,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8750601410865784,0.3638512194156647,0.3465440273284912,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7633699178695679,0.2389598488807678,1.0853393077850342,284.7182922363281,284.95001220703125,295.3500061035156,290.4031677246094,295.3492126464844,297.0889587402344,284.71923828125,1.0,0.5355963706970215,1.0,1.0,0.0,1.0,-2.86380386352539,2.863797187805176,6.5856947912834585e-06,2.208254337310791,0.9463946223258972,0.9463946223258972,0.0,124.84996795654295,130.0,48520.625,0.0,1951.6124267578125,1.0,278.1499938964844,281.1601867675781,293.4044494628906,296.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402373433113098,1.0,0.0,0.0,3.851272821426392,3.8512988090515137,9.89695990938344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.77685546875,0.0,1771.2930908203125,1895.4371337890625,0.0,3774.6025390625,0.9506483674049376,1.0,0.0,3.0,1.0,0.0
12329280,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181396484375,0.8303965330123901,0.308800458908081,0.2799220383167267,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182922363281,0.9165033102035522,0.4159193634986877,0.3955766856670379,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.8999571204185486,0.3952981233596802,0.2778427898883819,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8750601410865784,0.3638512194156647,0.3465440273284912,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71795654296875,0.7633699178695679,0.2389598488807678,1.0853393077850342,284.7182922363281,284.95001220703125,295.3500061035156,290.4031677246094,295.3492126464844,297.0889587402344,284.71923828125,1.0,0.5355963706970215,1.0,1.0,0.0,1.0,-2.86380386352539,2.863797187805176,6.5856947912834585e-06,2.208254337310791,0.9463946223258972,0.9463946223258972,0.0,124.84996795654295,130.0,48520.625,0.0,1951.6124267578125,1.0,278.1499938964844,281.1601867675781,293.4044494628906,296.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,36311.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402373433113098,1.0,0.0,0.0,3.851272821426392,3.8512988090515137,9.89695990938344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.77685546875,0.0,1771.2930908203125,1895.4371337890625,0.0,3774.6025390625,0.9506483674049376,1.0,0.0,3.0,1.0,0.0
12329340,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8242762684822083,0.3077884316444397,0.279129683971405,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.9084001183509828,0.4146529138088226,0.3945042490959167,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8926898837089539,0.3941226899623871,0.2771146297454834,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8682957887649536,0.3629591464996338,0.3458229601383209,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7579077482223511,0.2386359125375747,1.0844461917877195,284.73809814453125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0933532714844,284.73883056640625,1.0,0.5367334485054016,1.0,1.0,0.0,1.0,-2.8587467670440674,2.8587400913238525,6.562161615875084e-06,2.2042222023010254,0.9437198042869568,0.9437198042869568,0.0,127.68255615234376,133.0,48611.64453125,0.0,1957.2298583984373,1.0,278.1499938964844,281.1744384765625,293.4428100585937,296.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36288.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406776428222656,1.0,0.0,0.0,3.8405508995056152,3.840576887130737,9.84193093245267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.63525390625,0.0,1757.9534912109375,1895.4371337890625,0.0,3778.6044921875,0.9482214450836182,1.0,0.0,3.0,1.0,0.0
12329400,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73797607421875,0.8242762684822083,0.3077884316444397,0.279129683971405,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.9084001183509828,0.4146529138088226,0.3945042490959167,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.8926898837089539,0.3941226899623871,0.2771146297454834,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8682957887649536,0.3629591464996338,0.3458229601383209,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.7579077482223511,0.2386359125375747,1.0844461917877195,284.73809814453125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0933532714844,284.73883056640625,1.0,0.5367334485054016,1.0,1.0,0.0,1.0,-2.8587467670440674,2.8587400913238525,6.562161615875084e-06,2.2042222023010254,0.9437198042869568,0.9437198042869568,0.0,127.68255615234376,133.0,48611.64453125,0.0,1957.2298583984373,1.0,278.1499938964844,281.1744384765625,293.4428100585937,296.55474853515625,293.1499938964844,293.1499938964844,278.1499938964844,36288.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406776428222656,1.0,0.0,0.0,3.8405508995056152,3.840576887130737,9.84193093245267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.63525390625,0.0,1757.9534912109375,1895.4371337890625,0.0,3778.6044921875,0.9482214450836182,1.0,0.0,3.0,1.0,0.0
12329460,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8182796239852905,0.3067736625671386,0.2783401012420654,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.9010031819343568,0.4133884608745575,0.3934393227100372,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8856380581855774,0.392942726612091,0.2763875424861908,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.8617949485778809,0.3620669245719909,0.3451072871685028,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7526794672012329,0.238315150141716,1.0835914611816406,284.7525939941406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0972595214844,284.7530822753906,1.0,0.5379186272621155,1.0,1.0,0.0,1.0,-2.853756189346313,2.8537497520446777,6.5390208874305245e-06,2.2002615928649902,0.9411959052085876,0.9411959052085876,0.0,130.5777587890625,136.0,48661.22265625,0.0,1963.23583984375,1.0,278.1499938964844,281.1856689453125,293.47174072265625,296.59051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412134289741516,1.0,0.0,0.0,3.830501079559326,3.830527067184448,9.79049104898877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.62646484375,0.0,1745.5350341796875,1895.4371337890625,0.0,3783.472412109375,0.9459487795829772,1.0,0.0,3.0,1.0,0.0
12329520,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75250244140625,0.8182796239852905,0.3067736625671386,0.2783401012420654,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.9010031819343568,0.4133884608745575,0.3934393227100372,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525634765625,0.8856380581855774,0.392942726612091,0.2763875424861908,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7525329589844,0.8617949485778809,0.3620669245719909,0.3451072871685028,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.7526794672012329,0.238315150141716,1.0835914611816406,284.7525939941406,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0972595214844,284.7530822753906,1.0,0.5379186272621155,1.0,1.0,0.0,1.0,-2.853756189346313,2.8537497520446777,6.5390208874305245e-06,2.2002615928649902,0.9411959052085876,0.9411959052085876,0.0,130.5777587890625,136.0,48661.22265625,0.0,1963.23583984375,1.0,278.1499938964844,281.1856689453125,293.47174072265625,296.59051513671875,293.1499938964844,293.1499938964844,278.1499938964844,36270.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412134289741516,1.0,0.0,0.0,3.830501079559326,3.830527067184448,9.79049104898877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.62646484375,0.0,1745.5350341796875,1895.4371337890625,0.0,3783.472412109375,0.9459487795829772,1.0,0.0,3.0,1.0,0.0
12329580,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8123243451118469,0.3057447969913482,0.2775422930717468,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8939898610115051,0.4121136665344238,0.3923695385456085,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8788146376609802,0.3917459845542907,0.2756523489952087,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8555574417114258,0.3611628711223602,0.3443852066993713,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.747675359249115,0.237987607717514,1.0827269554138184,284.76141357421875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1006164550781,284.7616577148437,1.0,0.539129376411438,1.0,1.0,0.0,1.0,-2.848721027374268,2.8487143516540527,6.515761015180033e-06,2.196286678314209,0.9387500286102296,0.9387500286102296,0.0,133.52288818359375,139.0,48664.828125,0.0,1969.3868408203125,1.0,278.1499938964844,281.19366455078125,293.4906311035156,296.6134948730469,293.1499938964844,293.1499938964844,278.1499938964844,36257.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418124556541444,1.0,0.0,0.0,3.820942878723145,3.820968627929688,9.741692110765143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.177734375,0.0,1733.815673828125,1895.4371337890625,0.0,3788.912353515625,0.9437904357910156,1.0,0.0,3.0,1.0,0.0
12329640,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8123243451118469,0.3057447969913482,0.2775422930717468,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8939898610115051,0.4121136665344238,0.3923695385456085,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76141357421875,0.8788146376609802,0.3917459845542907,0.2756523489952087,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8555574417114258,0.3611628711223602,0.3443852066993713,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.747675359249115,0.237987607717514,1.0827269554138184,284.76141357421875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1006164550781,284.7616577148437,1.0,0.539129376411438,1.0,1.0,0.0,1.0,-2.848721027374268,2.8487143516540527,6.515761015180033e-06,2.196286678314209,0.9387500286102296,0.9387500286102296,0.0,133.52288818359375,139.0,48664.828125,0.0,1969.3868408203125,1.0,278.1499938964844,281.19366455078125,293.4906311035156,296.6134948730469,293.1499938964844,293.1499938964844,278.1499938964844,36257.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418124556541444,1.0,0.0,0.0,3.820942878723145,3.820968627929688,9.741692110765143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.177734375,0.0,1733.815673828125,1895.4371337890625,0.0,3788.912353515625,0.9437904357910156,1.0,0.0,3.0,1.0,0.0
12329700,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8093297481536865,0.3052214682102203,0.2771369814872741,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.8905593752861023,0.4114684760570526,0.3918290734291076,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.875489354133606,0.3911373615264892,0.2752788960933685,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635192871094,0.8525338172912598,0.3607026636600494,0.3440181314945221,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76348876953125,0.7452515363693237,0.2378182262182235,1.0822768211364746,284.7635498046875,284.95001220703125,295.4028625488281,290.4929504394531,295.40289306640625,297.10205078125,284.7636413574219,1.0,0.5397382378578186,1.0,1.0,0.0,1.0,-2.846153259277344,2.846146821975708,6.503935765067581e-06,2.1942687034606934,0.937530517578125,0.937530517578125,0.0,135.01133728027344,139.0,48647.4609375,0.0,1972.4483642578125,1.0,278.1499938964844,281.1964111328125,293.4960327148437,296.6197509765625,293.1499938964844,293.1499938964844,278.1499938964844,36253.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421218633651732,1.0,0.0,0.0,3.8162782192230233,3.816303968429565,9.717920192997551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.78759765625,0.0,1728.1339111328125,1895.4371337890625,0.0,3791.720703125,0.9427386522293092,1.0,0.0,3.0,1.0,0.0
12329760,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8063039779663086,0.3046903312206268,0.2767256200313568,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8871801495552063,0.4108160138130188,0.3912828266620636,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8722213506698608,0.3905197978019714,0.2749000489711761,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.849570631980896,0.3602350056171417,0.3436451256275177,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.742875874042511,0.2376435399055481,1.081807255744934,284.7640991210937,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1033630371094,284.7640991210937,1.0,0.5403463244438171,1.0,1.0,0.0,1.0,-2.843534231185913,2.8435277938842773,6.491898602689616e-06,2.192216634750366,0.936298131942749,0.936298131942749,0.0,136.5089874267578,142.0,48616.70703125,0.0,1975.46484375,1.0,278.1499938964844,281.1982727050781,293.4986267089844,296.6224060058594,293.1499938964844,293.1499938964844,278.1499938964844,36251.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942434549331665,1.0,0.0,0.0,3.811643123626709,3.811668634414673,9.69432903730194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.544921875,0.0,1722.5147705078125,1895.4371337890625,0.0,3794.558349609375,0.9416947960853576,1.0,0.0,3.0,1.0,0.0
12329820,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8002381920814514,0.3036008775234222,0.2758813500404358,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8805795907974243,0.4094848930835724,0.3901687562465668,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8658586144447327,0.3892539739608764,0.2741231918334961,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8438183665275574,0.3592733442783355,0.3428772091865539,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7382593154907227,0.2372749596834182,1.080794334411621,284.7604675292969,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.10552978515625,284.7601928710937,1.0,0.541552722454071,1.0,1.0,0.0,1.0,-2.838106632232666,2.8381001949310303,6.46703074380639e-06,2.1879827976226807,0.933748424053192,0.933748424053192,0.0,139.52720642089844,145.0,48512.2109375,0.0,1981.28076171875,1.0,278.1499938964844,281.19940185546875,293.4954528808594,296.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36252.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431095123291016,1.0,0.0,0.0,3.802303075790405,3.802328586578369,9.646877288105316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.27490234375,0.0,1711.27490234375,1895.4371337890625,0.0,3800.6806640625,0.9395951628684998,1.0,0.0,3.0,1.0,0.0
12329880,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8002381920814514,0.3036008775234222,0.2758813500404358,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8805795907974243,0.4094848930835724,0.3901687562465668,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8658586144447327,0.3892539739608764,0.2741231918334961,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.8438183665275574,0.3592733442783355,0.3428772091865539,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7382593154907227,0.2372749596834182,1.080794334411621,284.7604675292969,284.95001220703125,295.3812561035156,290.4921264648437,295.3816833496094,297.10552978515625,284.7601928710937,1.0,0.541552722454071,1.0,1.0,0.0,1.0,-2.838106632232666,2.8381001949310303,6.46703074380639e-06,2.1879827976226807,0.933748424053192,0.933748424053192,0.0,139.52720642089844,145.0,48512.2109375,0.0,1981.28076171875,1.0,278.1499938964844,281.19940185546875,293.4954528808594,296.61688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36252.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431095123291016,1.0,0.0,0.0,3.802303075790405,3.802328586578369,9.646877288105316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.27490234375,0.0,1711.27490234375,1895.4371337890625,0.0,3800.6806640625,0.9395951628684998,1.0,0.0,3.0,1.0,0.0
12329940,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.794293999671936,0.3024669289588928,0.2750011086463928,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8741843700408936,0.4081098735332489,0.3890177011489868,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8597167730331421,0.3879381716251373,0.2733148038387298,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.838273286819458,0.3582681119441986,0.3420724272727966,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7337949872016907,0.2368742525577545,1.079654335975647,284.7502136230469,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.10711669921875,284.7496032714844,1.0,0.5427356362342834,1.0,1.0,0.0,1.0,-2.8323566913604736,2.832350254058838,6.440795459639048e-06,2.1835241317749023,0.931010901927948,0.931010901927948,0.0,142.57310485839844,148.0,48345.9765625,0.0,1986.679931640625,1.0,278.1499938964844,281.1969299316406,293.4802551269531,296.5957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36261.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438441395759584,1.0,0.0,0.0,3.792617082595825,3.792642593383789,9.597790722182251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.70654296875,0.0,1699.737548828125,1895.4371337890625,0.0,3807.33984375,0.9374236464500428,1.0,0.0,3.0,1.0,0.0
12330000,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.794293999671936,0.3024669289588928,0.2750011086463928,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8741843700408936,0.4081098735332489,0.3890177011489868,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502136230469,0.8597167730331421,0.3879381716251373,0.2733148038387298,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.838273286819458,0.3582681119441986,0.3420724272727966,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.7337949872016907,0.2368742525577545,1.079654335975647,284.7502136230469,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.10711669921875,284.7496032714844,1.0,0.5427356362342834,1.0,1.0,0.0,1.0,-2.8323566913604736,2.832350254058838,6.440795459639048e-06,2.1835241317749023,0.931010901927948,0.931010901927948,0.0,142.57310485839844,148.0,48345.9765625,0.0,1986.679931640625,1.0,278.1499938964844,281.1969299316406,293.4802551269531,296.5957946777344,293.1499938964844,293.1499938964844,278.1499938964844,36261.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438441395759584,1.0,0.0,0.0,3.792617082595825,3.792642593383789,9.597790722182251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.70654296875,0.0,1699.737548828125,1895.4371337890625,0.0,3807.33984375,0.9374236464500428,1.0,0.0,3.0,1.0,0.0
12330060,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7881422638893127,0.3011074662208557,0.2739877998828888,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8676562905311584,0.4065036177635193,0.3877239823341369,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8534631133079529,0.3863883018493652,0.2723981440067291,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8325961828231812,0.3570309281349182,0.3411247134208679,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7291456460952759,0.2362466752529144,1.077869892120361,284.7331237792969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1063537597656,284.732177734375,1.0,0.5438295006752014,1.0,1.0,0.0,1.0,-2.8252010345458984,2.8251945972442627,6.408338322216878e-06,2.178028345108032,0.9280064105987548,0.9280064105987548,0.0,145.7731170654297,151.0,48111.78125,-0.0,1990.5142822265625,1.0,278.1499938964844,281.19073486328125,293.4535522460937,296.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36280.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444823265075684,1.0,0.0,0.0,3.7822890281677246,3.782314538955689,9.54558913690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.46484375,0.0,1687.5615234375,1895.4371337890625,0.0,3813.12109375,0.935114324092865,1.0,0.0,3.0,1.0,0.0
12330120,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7881422638893127,0.3011074662208557,0.2739877998828888,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.8676562905311584,0.4065036177635193,0.3877239823341369,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.8534631133079529,0.3863883018493652,0.2723981440067291,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.8325961828231812,0.3570309281349182,0.3411247134208679,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7291456460952759,0.2362466752529144,1.077869892120361,284.7331237792969,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1063537597656,284.732177734375,1.0,0.5438295006752014,1.0,1.0,0.0,1.0,-2.8252010345458984,2.8251945972442627,6.408338322216878e-06,2.178028345108032,0.9280064105987548,0.9280064105987548,0.0,145.7731170654297,151.0,48111.78125,-0.0,1990.5142822265625,1.0,278.1499938964844,281.19073486328125,293.4535522460937,296.5590515136719,293.1499938964844,293.1499938964844,278.1499938964844,36280.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444823265075684,1.0,0.0,0.0,3.7822890281677246,3.782314538955689,9.54558913690562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.46484375,0.0,1687.5615234375,1895.4371337890625,0.0,3813.12109375,0.935114324092865,1.0,0.0,3.0,1.0,0.0
12330180,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.7814999222755432,0.2994619309902191,0.2727162539958954,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8607155680656433,0.4045862853527069,0.3861399888992309,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8468242287635803,0.3845322132110595,0.2712690532207489,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8264790773391724,0.3554790616035461,0.3398835062980652,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.7239651083946228,0.235294297337532,1.0746585130691528,284.7088623046875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1024780273437,284.7076416015625,1.0,0.5446940064430237,1.0,1.0,0.0,1.0,-2.815063238143921,2.815056800842285,6.362497970258119e-06,2.170243740081787,0.924619197845459,0.924619197845459,0.0,149.21336364746094,139.0,47802.21484375,-0.0,1990.650390625,1.0,278.1499938964844,281.1805419921875,293.41705322265625,296.5069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36309.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446948170661926,1.0,0.0,0.0,3.7708852291107178,3.770910501480103,9.488114187661268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.14111328125,0.0,1674.254638671875,1895.4371337890625,0.0,3815.045654296875,0.9325710535049438,1.0,0.0,3.0,1.0,0.0
12330240,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7090759277344,0.7814999222755432,0.2994619309902191,0.2727162539958954,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.8607155680656433,0.4045862853527069,0.3861399888992309,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088928222656,0.8468242287635803,0.3845322132110595,0.2712690532207489,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.8264790773391724,0.3554790616035461,0.3398835062980652,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.7239651083946228,0.235294297337532,1.0746585130691528,284.7088623046875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1024780273437,284.7076416015625,1.0,0.5446940064430237,1.0,1.0,0.0,1.0,-2.815063238143921,2.815056800842285,6.362497970258119e-06,2.170243740081787,0.924619197845459,0.924619197845459,0.0,149.21336364746094,139.0,47802.21484375,-0.0,1990.650390625,1.0,278.1499938964844,281.1805419921875,293.41705322265625,296.5069274902344,293.1499938964844,293.1499938964844,278.1499938964844,36309.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446948170661926,1.0,0.0,0.0,3.7708852291107178,3.770910501480103,9.488114187661268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.14111328125,0.0,1674.254638671875,1895.4371337890625,0.0,3815.045654296875,0.9325710535049438,1.0,0.0,3.0,1.0,0.0
12330300,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69415283203125,0.7812830805778503,0.2985762655735016,0.2719274759292602,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.8605977892875671,0.4035517871379852,0.3851764798164367,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.8466992974281311,0.3835312724113464,0.2705795466899872,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.8264140486717224,0.3546262979507446,0.3390901386737823,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.69439697265625,0.7239217162132263,0.2347379773855209,1.0722148418426514,284.69390869140625,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.09991455078125,284.6924133300781,1.0,0.5431261658668518,1.0,1.0,0.0,1.0,-2.808241844177246,2.8082354068756104,6.331790245894808e-06,2.1650261878967285,0.922763168811798,0.922763168811798,0.0,148.55873107910156,139.0,47614.140625,-0.0,1976.5103759765625,1.0,278.1499938964844,281.1737670898437,293.39581298828125,296.4760437011719,293.1499938964844,293.1499938964844,278.1499938964844,36327.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446704983711244,1.0,0.0,0.0,3.7646992206573486,3.764724493026733,9.457010037294822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.43798828125,0.0,1667.0889892578125,1895.4371337890625,0.0,3814.825439453125,0.931193709373474,1.0,0.0,3.0,1.0,0.0
12330360,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770324707031,0.7828815579414368,0.2976651191711426,0.2710583806037903,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.862429141998291,0.4024788737297058,0.3841173052787781,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.8484311103820801,0.3824948966503143,0.269821286201477,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6768798828125,0.8280994296073914,0.353735089302063,0.3382007777690887,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67730712890625,0.7253767848014832,0.2341434806585312,1.0693109035491943,284.6767578125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.0971069335937,284.6751403808594,1.0,0.540748655796051,1.0,1.0,0.0,1.0,-2.800455093383789,2.8004488945007324,6.29676424068748e-06,2.159040689468384,0.9207652807235718,0.9207652807235718,0.0,146.5135498046875,127.0,47404.8359375,-0.0,1954.2481689453125,1.0,278.1499938964844,281.1658935546875,293.3724060058594,296.4414367675781,293.1499938964844,293.1499938964844,278.1499938964844,36349.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445107579231262,1.0,0.0,0.0,3.758066654205322,3.758091688156128,9.423716846868048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.2158203125,0.0,1659.4466552734375,1895.4371337890625,0.0,3813.37890625,0.9297186732292176,1.0,0.0,3.0,1.0,0.0
12330420,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7896330952644348,0.2957886159420013,0.2691774368286133,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8699465990066528,0.4002457857131958,0.3818161487579345,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8555763363838196,0.3803417682647705,0.2681748867034912,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.8348835110664368,0.3518660962581634,0.3362395763397217,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7311722636222839,0.2328744977712631,1.0626566410064695,284.63848876953125,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.0912475585937,284.6366271972656,1.0,0.5342507362365723,1.0,1.0,0.0,1.0,-2.783098220825196,2.7830920219421387,6.2190238168113865e-06,2.145692110061645,0.916347324848175,0.916347324848175,0.0,139.99229431152344,115.0,46937.53125,-0.0,1895.7193603515625,1.0,278.1499938964844,281.1481018066406,293.3201599121094,296.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36401.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438275694847108,1.0,0.0,0.0,3.743304967880249,3.743330001831055,9.349829497296014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.28515625,0.0,1642.553955078125,1895.4371337890625,0.0,3807.189453125,0.9264401197433472,1.0,0.0,3.0,1.0,0.0
12330480,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6388244628906,0.7896330952644348,0.2957886159420013,0.2691774368286133,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8699465990066528,0.4002457857131958,0.3818161487579345,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385498046875,0.8555763363838196,0.3803417682647705,0.2681748867034912,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.8348835110664368,0.3518660962581634,0.3362395763397217,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390991210937,0.7311722636222839,0.2328744977712631,1.0626566410064695,284.63848876953125,284.95001220703125,295.1337890625,290.323486328125,295.1351623535156,297.0912475585937,284.6366271972656,1.0,0.5342507362365723,1.0,1.0,0.0,1.0,-2.783098220825196,2.7830920219421387,6.2190238168113865e-06,2.145692110061645,0.916347324848175,0.916347324848175,0.0,139.99229431152344,115.0,46937.53125,-0.0,1895.7193603515625,1.0,278.1499938964844,281.1481018066406,293.3201599121094,296.36309814453125,293.1499938964844,293.1499938964844,278.1499938964844,36401.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438275694847108,1.0,0.0,0.0,3.743304967880249,3.743330001831055,9.349829497296014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.28515625,0.0,1642.553955078125,1895.4371337890625,0.0,3807.189453125,0.9264401197433472,1.0,0.0,3.0,1.0,0.0
12330540,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.8003193140029907,0.2938512861728668,0.267162948846817,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.88185715675354,0.3979148268699646,0.3793377578258514,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.8669686317443848,0.3780978620052337,0.2664029002189636,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.845560610294342,0.3499005436897278,0.3341021537780761,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7402077317237854,0.2315230220556259,1.0552215576171875,284.5960693359375,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.0852966308594,284.5940246582031,1.0,0.5261666774749756,1.0,1.0,0.0,1.0,-2.764065980911255,2.7640597820281982,6.134342129371362e-06,2.1310582160949707,0.911332905292511,0.911332905292511,0.0,131.37197875976562,103.0,46414.3984375,-0.0,1825.3948974609373,1.0,278.1499938964844,281.1283874511719,293.26129150390625,296.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,36463.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427163600921632,1.0,0.0,0.0,3.7262392044067374,3.726263999938965,9.264771847483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14990234375,0.0,1623.195556640625,1895.4371337890625,0.0,3797.114990234375,0.922654390335083,1.0,0.0,3.0,1.0,0.0
12330600,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5964050292969,0.8003193140029907,0.2938512861728668,0.267162948846817,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960998535156,0.88185715675354,0.3979148268699646,0.3793377578258514,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.8669686317443848,0.3780978620052337,0.2664029002189636,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5962219238281,0.845560610294342,0.3499005436897278,0.3341021537780761,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59674072265625,0.7402077317237854,0.2315230220556259,1.0552215576171875,284.5960693359375,284.95001220703125,295.06207275390625,290.2667541503906,295.0635986328125,297.0852966308594,284.5940246582031,1.0,0.5261666774749756,1.0,1.0,0.0,1.0,-2.764065980911255,2.7640597820281982,6.134342129371362e-06,2.1310582160949707,0.911332905292511,0.911332905292511,0.0,131.37197875976562,103.0,46414.3984375,-0.0,1825.3948974609373,1.0,278.1499938964844,281.1283874511719,293.26129150390625,296.2742004394531,293.1499938964844,293.1499938964844,278.1499938964844,36463.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427163600921632,1.0,0.0,0.0,3.7262392044067374,3.726263999938965,9.264771847483644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.14990234375,0.0,1623.195556640625,1895.4371337890625,0.0,3797.114990234375,0.922654390335083,1.0,0.0,3.0,1.0,0.0
12330660,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8142839074134827,0.2918576300144195,0.2650529444217682,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8979426622390747,0.3954961895942688,0.37672820687294,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8825225830078125,0.375771701335907,0.2645380795001983,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.8601701855659485,0.3478485345840454,0.3318347334861755,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.7525297999382019,0.2301026880741119,1.047244668006897,284.55059814453125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.07940673828125,284.5484313964844,1.0,0.5170575380325317,1.0,1.0,0.0,1.0,-2.743842363357544,2.7438364028930664,6.045017471478786e-06,2.115518808364868,0.9056826233863832,0.9056826233863832,0.0,121.53253936767578,91.0,45842.765625,-0.0,1748.4847412109375,1.0,278.1499938964844,281.1074523925781,293.1963806152344,296.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36535.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412299394607544,1.0,0.0,0.0,3.706476211547852,3.706500768661499,9.166756740341951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.76025390625,0.0,1600.9810791015625,1895.4371337890625,0.0,3783.62255859375,0.9182741641998292,1.0,0.0,3.0,1.0,0.0
12330720,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.55096435546875,0.8142839074134827,0.2918576300144195,0.2650529444217682,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.8979426622390747,0.3954961895942688,0.37672820687294,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8825225830078125,0.375771701335907,0.2645380795001983,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55078125,0.8601701855659485,0.3478485345840454,0.3318347334861755,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.7525297999382019,0.2301026880741119,1.047244668006897,284.55059814453125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859619140625,297.07940673828125,284.5484313964844,1.0,0.5170575380325317,1.0,1.0,0.0,1.0,-2.743842363357544,2.7438364028930664,6.045017471478786e-06,2.115518808364868,0.9056826233863832,0.9056826233863832,0.0,121.53253936767578,91.0,45842.765625,-0.0,1748.4847412109375,1.0,278.1499938964844,281.1074523925781,293.1963806152344,296.17596435546875,293.1499938964844,293.1499938964844,278.1499938964844,36535.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412299394607544,1.0,0.0,0.0,3.706476211547852,3.706500768661499,9.166756740341951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.76025390625,0.0,1600.9810791015625,1895.4371337890625,0.0,3783.62255859375,0.9182741641998292,1.0,0.0,3.0,1.0,0.0
12330780,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.830977737903595,0.2898103892803192,0.2628695070743561,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9197006821632384,0.3929964601993561,0.3740148246288299,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.9026451110839844,0.3733689188957214,0.2625997364521026,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.8793927431106567,0.3457163274288177,0.3294643461704254,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7688209414482117,0.2286205440759658,1.0388600826263428,284.5029602050781,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0736694335937,284.50067138671875,1.0,0.5072553157806396,1.0,1.0,0.0,1.0,-2.7227041721343994,2.722698211669922,5.952380433882354e-06,2.0992894172668457,0.8993778824806213,0.8993778824806213,0.0,110.9990463256836,79.0,45227.91796875,-0.0,1668.083251953125,1.0,278.1499938964844,281.0858764648437,293.1258544921875,296.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36616.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939411997795105,1.0,0.0,0.0,3.683690071105957,3.6837143898010254,9.054394922713982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.83740234375,0.0,1575.626708984375,1895.4371337890625,0.0,3767.096923828125,0.9132278561592102,1.0,0.0,3.0,1.0,0.0
