time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330840,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.830977737903595,0.2898103892803192,0.2628695070743561,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50299072265625,0.9197006821632384,0.3929964601993561,0.3740148246288299,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030212402344,0.9026451110839844,0.3733689188957214,0.2625997364521026,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50311279296875,0.8793927431106567,0.3457163274288177,0.3294643461704254,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5036926269531,0.7688209414482117,0.2286205440759658,1.0388600826263428,284.5029602050781,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0736694335937,284.50067138671875,1.0,0.5072553157806396,1.0,1.0,0.0,1.0,-2.7227041721343994,2.722698211669922,5.952380433882354e-06,2.0992894172668457,0.8993778824806213,0.8993778824806213,0.0,110.9990463256836,79.0,45227.91796875,-0.0,1668.083251953125,1.0,278.1499938964844,281.0858764648437,293.1258544921875,296.0692138671875,293.1499938964844,293.1499938964844,278.1499938964844,36616.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939411997795105,1.0,0.0,0.0,3.683690071105957,3.6837143898010254,9.054394922713982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.83740234375,0.0,1575.626708984375,1895.4371337890625,0.0,3767.096923828125,0.9132278561592102,1.0,0.0,3.0,1.0,0.0
12330900,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4788818359375,0.8409529328346252,0.2887668311595917,0.2617537379264831,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.478515625,0.9336312413215636,0.3917167484760284,0.3726233243942261,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.47857666015625,0.9154502153396606,0.3721392750740051,0.2616060078144073,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.8910951614379883,0.3446206152439117,0.3282445967197418,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.7788177728652954,0.2278569638729095,1.0345354080200195,284.4784851074219,284.95001220703125,294.8572692871094,290.098388671875,294.8591003417969,297.0708312988281,284.4761657714844,1.0,0.5021507740020752,1.0,1.0,0.0,1.0,-2.711834669113159,2.7118287086486816,5.90503441344481e-06,2.090949058532715,0.8959674835205078,0.8959674835205078,0.0,105.56400299072266,79.0,44905.21484375,-0.0,1627.1142578125,1.0,278.1499938964844,281.0749816894531,293.08856201171875,296.0127868652344,293.1499938964844,293.1499938964844,278.1499938964844,36659.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938373327255249,1.0,0.0,0.0,3.671021461486816,3.6710457801818848,8.992224707071728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.3095703125,0.0,1561.646728515625,1895.4371337890625,0.0,3757.6435546875,0.9104240536689758,1.0,0.0,3.0,1.0,0.0
12330960,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.45416259765625,0.8524816632270813,0.2877117097377777,0.2606250047683716,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4537658691406,0.9490687251091005,0.3904195427894592,0.3712126016616821,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4538269042969,0.9308532476425172,0.3708930611610412,0.2605987191200256,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.45391845703125,0.904414713382721,0.3435074985027313,0.3270057141780853,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4545288085937,0.7902632355690002,0.2270802110433578,1.0301389694213867,284.4537658691406,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.06805419921875,284.451416015625,1.0,0.4969412684440613,1.0,1.0,0.0,1.0,-2.70080041885376,2.7007946968078613,5.857171800016658e-06,2.082485675811768,0.8923974633216858,0.8923974633216858,0.0,100.06272888183594,67.0,44573.6328125,-0.0,1585.91943359375,1.0,278.1499938964844,281.0641174316406,293.05010986328125,295.9546203613281,293.1499938964844,293.1499938964844,278.45001220703125,36705.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937266170978546,1.0,0.0,0.0,3.657516002655029,3.657540082931519,8.926181749302486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.0078125,0.0,1546.8369140625,1895.4371337890625,0.0,3747.5576171875,0.9074360728263856,1.0,0.0,3.0,1.0,0.0
12331020,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8842236399650574,0.2862272262573242,0.2586989104747772,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.9841822385787964,0.3883896768093109,0.3686922490596771,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.968977391719818,0.3690163493156433,0.2588322460651397,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.943144917488098,0.3417823314666748,0.3247897028923034,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8196060061454773,0.2258850336074829,1.0221823453903198,284.5678100585937,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.0664367675781,284.5669860839844,1.0,0.4863882958889007,1.0,1.0,0.0,1.0,-2.681104898452759,2.681098937988281,5.772152235294925e-06,2.067345142364502,0.8882701396942139,0.8882701396942139,0.0,88.53888702392578,70.0,42950.46484375,-0.0,1505.39990234375,1.0,278.4420166015625,281.2655334472656,292.9308776855469,295.69940185546875,293.1499938964844,293.1499938964844,278.75,36627.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236849546432496,1.0,0.0,0.0,3.633582353591919,3.633606433868408,8.809744826976385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.96435546875,0.0,1519.653564453125,1895.4371337890625,0.0,3623.126220703125,0.9020522236824036,1.0,0.0,3.0,1.0,0.0
12331080,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679016113281,0.8842236399650574,0.2862272262573242,0.2586989104747772,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.9841822385787964,0.3883896768093109,0.3686922490596771,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.968977391719818,0.3690163493156433,0.2588322460651397,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678405761719,0.943144917488098,0.3417823314666748,0.3247897028923034,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5679931640625,0.8196060061454773,0.2258850336074829,1.0221823453903198,284.5678100585937,284.95001220703125,294.71929931640625,289.9818725585937,294.7212829589844,297.0664367675781,284.5669860839844,1.0,0.4863882958889007,1.0,1.0,0.0,1.0,-2.681104898452759,2.681098937988281,5.772152235294925e-06,2.067345142364502,0.8882701396942139,0.8882701396942139,0.0,88.53888702392578,70.0,42950.46484375,-0.0,1505.39990234375,1.0,278.4420166015625,281.2655334472656,292.9308776855469,295.69940185546875,293.1499938964844,293.1499938964844,278.75,36627.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236849546432496,1.0,0.0,0.0,3.633582353591919,3.633606433868408,8.809744826976385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.96435546875,0.0,1519.653564453125,1895.4371337890625,0.0,3623.126220703125,0.9020522236824036,1.0,0.0,3.0,1.0,0.0
12331140,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9044036269187928,0.2852904796600342,0.257573127746582,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,0.3869763910770416,0.3654224872589111,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9882700443267822,0.3677067160606384,0.2576937675476074,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.96563321352005,0.340563416481018,0.3233402371406555,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8364437818527222,0.2251003533601761,1.0173031091690063,284.6924133300781,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0691223144531,284.6912841796875,1.0,0.4805180430412292,1.0,1.0,0.0,1.0,-2.6654839515686035,2.665478229522705,5.70590191273368e-06,2.055693387985229,0.8859034776687622,0.8859034776687622,0.0,82.63031005859375,88.0,41364.78515625,-0.0,1457.7725830078125,1.0,278.7416381835937,281.4754638671875,292.8422241210937,295.5041809082031,293.1499938964844,293.1499938964844,279.04998779296875,36489.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094350934028624,1.0,0.0,0.0,3.6148290634155273,3.6148526668548575,8.719042625671136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.51220703125,0.0,1498.015625,1895.4371337890625,0.0,3491.3603515625,0.8977736234664917,1.0,0.0,3.0,1.0,0.0
12331200,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925354003906,0.9044036269187928,0.2852904796600342,0.257573127746582,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9990000128746032,0.3869763910770416,0.3654224872589111,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.69244384765625,0.9882700443267822,0.3677067160606384,0.2576937675476074,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924743652344,0.96563321352005,0.340563416481018,0.3233402371406555,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.692626953125,0.8364437818527222,0.2251003533601761,1.0173031091690063,284.6924133300781,284.95001220703125,294.6220092773437,289.8988342285156,294.62408447265625,297.0691223144531,284.6912841796875,1.0,0.4805180430412292,1.0,1.0,0.0,1.0,-2.6654839515686035,2.665478229522705,5.70590191273368e-06,2.055693387985229,0.8859034776687622,0.8859034776687622,0.0,82.63031005859375,88.0,41364.78515625,-0.0,1457.7725830078125,1.0,278.7416381835937,281.4754638671875,292.8422241210937,295.5041809082031,293.1499938964844,293.1499938964844,279.04998779296875,36489.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094350934028624,1.0,0.0,0.0,3.6148290634155273,3.6148526668548575,8.719042625671136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.51220703125,0.0,1498.015625,1895.4371337890625,0.0,3491.3603515625,0.8977736234664917,1.0,0.0,3.0,1.0,0.0
12331260,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8933075070381165,0.2845506966114044,0.2569700181484222,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.992110550403595,0.3858834207057953,0.3660939335823059,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9780059456825256,0.3666326701641083,0.2569863796234131,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9534733891487122,0.339577704668045,0.3224647939205169,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8271732330322266,0.2245252877473831,1.0149996280670166,284.81964111328125,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0735168457031,284.819091796875,1.0,0.4823452830314636,1.0,1.0,0.0,1.0,-2.6624972820281982,2.662491798400879,5.69245639781002e-06,2.053067922592163,0.885233998298645,0.885233998298645,0.0,84.98881530761719,106.0,39898.94140625,-0.0,1463.5411376953125,1.0,279.0413818359375,281.68658447265625,292.7590026855469,295.3263244628906,293.1499938964844,293.1499938964844,279.3500061035156,36320.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960800170898438,1.0,0.0,0.0,3.602304697036743,3.6023285388946533,8.658730052957253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.02880859375,0.0,1483.114501953125,1895.4371337890625,0.0,3367.017578125,0.8948612809181213,1.0,0.0,3.0,1.0,0.0
12331320,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8933075070381165,0.2845506966114044,0.2569700181484222,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.992110550403595,0.3858834207057953,0.3660939335823059,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9780059456825256,0.3666326701641083,0.2569863796234131,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.9534733891487122,0.339577704668045,0.3224647939205169,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8271732330322266,0.2245252877473831,1.0149996280670166,284.81964111328125,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0735168457031,284.819091796875,1.0,0.4823452830314636,1.0,1.0,0.0,1.0,-2.6624972820281982,2.662491798400879,5.69245639781002e-06,2.053067922592163,0.885233998298645,0.885233998298645,0.0,84.98881530761719,106.0,39898.94140625,-0.0,1463.5411376953125,1.0,279.0413818359375,281.68658447265625,292.7590026855469,295.3263244628906,293.1499938964844,293.1499938964844,279.3500061035156,36320.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960800170898438,1.0,0.0,0.0,3.602304697036743,3.6023285388946533,8.658730052957253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.02880859375,0.0,1483.114501953125,1895.4371337890625,0.0,3367.017578125,0.8948612809181213,1.0,0.0,3.0,1.0,0.0
12331380,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8611015677452087,0.2838390469551086,0.2566767632961273,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9593666791915894,0.3846560418605804,0.3652844130992889,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.941810131072998,0.3656228482723236,0.2565462291240692,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9145795702934264,0.3386596143245697,0.3219534456729889,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7985900640487671,0.2239929288625717,1.0143152475357056,284.9444274902344,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.07781982421875,284.9438171386719,1.0,0.4883427321910858,1.0,1.0,0.0,1.0,-2.6589574813842773,2.658951997756958,5.678130946762394e-06,2.0507261753082275,0.8862326741218567,0.8862326741218567,0.0,94.0378875732422,124.0,38450.40625,-0.0,1499.878662109375,1.0,279.3409729003906,281.89422607421875,292.6729431152344,295.1514587402344,293.1499938964844,293.1499938964844,279.6499938964844,36134.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835213780403137,1.0,0.0,0.0,3.596764087677002,3.596787691116333,8.632114258944057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.890625,0.0,1475.7386474609375,1895.4371337890625,0.0,3249.572021484375,0.8934918642044067,1.0,0.0,3.0,1.0,0.0
12331440,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.8611015677452087,0.2838390469551086,0.2566767632961273,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9593666791915894,0.3846560418605804,0.3652844130992889,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.941810131072998,0.3656228482723236,0.2565462291240692,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9145795702934264,0.3386596143245697,0.3219534456729889,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7985900640487671,0.2239929288625717,1.0143152475357056,284.9444274902344,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.07781982421875,284.9438171386719,1.0,0.4883427321910858,1.0,1.0,0.0,1.0,-2.6589574813842773,2.658951997756958,5.678130946762394e-06,2.0507261753082275,0.8862326741218567,0.8862326741218567,0.0,94.0378875732422,124.0,38450.40625,-0.0,1499.878662109375,1.0,279.3409729003906,281.89422607421875,292.6729431152344,295.1514587402344,293.1499938964844,293.1499938964844,279.6499938964844,36134.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835213780403137,1.0,0.0,0.0,3.596764087677002,3.596787691116333,8.632114258944057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5661.890625,0.0,1475.7386474609375,1895.4371337890625,0.0,3249.572021484375,0.8934918642044067,1.0,0.0,3.0,1.0,0.0
12331500,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8444132208824158,0.2834537923336029,0.256547749042511,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9380449652671814,0.3840537965297699,0.3649369478225708,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9199429154396056,0.3650985658168793,0.2563476860523224,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8950884342193604,0.3381861448287964,0.3217357397079468,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.782321035861969,0.2237095236778259,1.014161467552185,285.0423889160156,284.95001220703125,294.3638000488281,289.67633056640625,294.3660583496094,297.0795593261719,285.04913330078125,1.0,0.4923785030841827,1.0,1.0,0.0,1.0,-2.6576998233795166,2.657694101333618,5.673016403306974e-06,2.049880027770996,0.8877711892127991,0.8877711892127991,0.0,100.02587127685548,124.0,37354.66796875,-0.0,1525.2794189453125,1.0,279.5970153808594,282.0616760253906,292.6025695800781,294.9658203125,293.1499938964844,293.1499938964844,279.6499938964844,36031.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749599456787109,1.0,0.0,0.0,3.5964136123657227,3.5964369773864746,8.630431693745777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.4091796875,0.0,1474.5980224609375,1895.4371337890625,0.0,3169.331298828125,0.8933730721473694,1.0,0.0,3.0,1.0,0.0
12331560,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8289802074432373,0.2831026911735534,0.2564980387687683,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9167070984840392,0.3834978342056274,0.3646835684776306,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.9002211093902588,0.3646124899387359,0.2562140822410583,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.877188503742218,0.337744802236557,0.3215929269790649,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.766976535320282,0.223443865776062,1.0142576694488523,285.0663757324219,284.95001220703125,294.3100891113281,289.6297912597656,294.3123474121094,297.0814514160156,285.0655212402344,1.0,0.4969113767147064,1.0,1.0,0.0,1.0,-2.657118558883667,2.657112836837769,5.670785412803525e-06,2.0495529174804688,0.8888289332389832,0.8888289332389832,0.0,106.65570068359376,142.0,37022.796875,-0.0,1554.5054931640625,1.0,279.6416320800781,282.0994873046875,292.5807800292969,294.9720764160156,293.1499938964844,293.1499938964844,279.95001220703125,35945.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710640072822571,1.0,0.0,0.0,3.5982768535614014,3.5983002185821533,8.639377142571902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5527.53955078125,0.0,1475.9803466796875,1895.4371337890625,0.0,3132.79150390625,0.8936941623687744,1.0,0.0,3.0,1.0,0.0
12331620,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7996315956115723,0.2823432981967926,0.2563847601413727,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8812428116798401,0.3823616504669189,0.3642024397850036,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8665701150894165,0.3635938465595245,0.2559444904327392,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8454678058624268,0.3368233740329742,0.3213177025318146,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.740048348903656,0.2228624075651168,1.0144926309585571,285.18316650390625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.08428955078125,285.1822204589844,1.0,0.5069599151611328,1.0,1.0,0.0,1.0,-2.656031847000122,2.656026124954224,5.666678589477669e-06,2.0489718914031982,0.8929516673088074,0.8929516673088074,0.0,121.53172302246094,145.0,35614.890625,-0.0,1620.3441162109375,1.0,279.941162109375,282.29998779296875,292.48565673828125,294.7906799316406,293.1499938964844,293.1499938964844,280.25,35761.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858386754989624,1.0,0.0,0.0,3.606719732284546,3.606743335723877,8.67996732267784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.15234375,0.0,1483.782470703125,1895.4371337890625,0.0,3013.875732421875,0.8954475522041321,1.0,0.0,3.0,1.0,0.0
12331680,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18328857421875,0.7996315956115723,0.2823432981967926,0.2563847601413727,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8812428116798401,0.3823616504669189,0.3642024397850036,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8665701150894165,0.3635938465595245,0.2559444904327392,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.8454678058624268,0.3368233740329742,0.3213177025318146,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.740048348903656,0.2228624075651168,1.0144926309585571,285.18316650390625,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.08428955078125,285.1822204589844,1.0,0.5069599151611328,1.0,1.0,0.0,1.0,-2.656031847000122,2.656026124954224,5.666678589477669e-06,2.0489718914031982,0.8929516673088074,0.8929516673088074,0.0,121.53172302246094,145.0,35614.890625,-0.0,1620.3441162109375,1.0,279.941162109375,282.29998779296875,292.48565673828125,294.7906799316406,293.1499938964844,293.1499938964844,280.25,35761.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858386754989624,1.0,0.0,0.0,3.606719732284546,3.606743335723877,8.67996732267784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.15234375,0.0,1483.782470703125,1895.4371337890625,0.0,3013.875732421875,0.8954475522041321,1.0,0.0,3.0,1.0,0.0
12331740,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.7816628813743591,0.2815798223018646,0.2560891509056091,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8616374135017395,0.3812384605407715,0.3635526299476623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.847848653793335,0.3625739812850952,0.2555379271507263,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8279967308044434,0.3358951807022095,0.3208561241626739,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.7251249551773071,0.2222538441419601,1.0137392282485962,285.2957458496094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0865173339844,285.2945861816406,1.0,0.5131707787513733,1.0,1.0,0.0,1.0,-2.6529502868652344,2.652944564819336,5.6541216508776415e-06,2.0468783378601074,0.8972975611686707,0.8972975611686707,0.0,131.8650360107422,133.0,34194.65234375,-0.0,1662.7056884765625,1.0,280.24127197265625,282.49755859375,292.3871154785156,294.6058654785156,293.1499938964844,293.1499938964844,280.54998779296875,35640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451619148254395,1.0,0.0,0.0,3.620534658432007,3.620558261871338,8.746588946451084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.74951171875,0.0,1497.968505859375,1895.4371337890625,0.0,2889.978759765625,0.8984284996986389,1.0,0.0,3.0,1.0,0.0
12331800,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.7816628813743591,0.2815798223018646,0.2560891509056091,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.8616374135017395,0.3812384605407715,0.3635526299476623,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.847848653793335,0.3625739812850952,0.2555379271507263,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8279967308044434,0.3358951807022095,0.3208561241626739,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960510253906,0.7251249551773071,0.2222538441419601,1.0137392282485962,285.2957458496094,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0865173339844,285.2945861816406,1.0,0.5131707787513733,1.0,1.0,0.0,1.0,-2.6529502868652344,2.652944564819336,5.6541216508776415e-06,2.0468783378601074,0.8972975611686707,0.8972975611686707,0.0,131.8650360107422,133.0,34194.65234375,-0.0,1662.7056884765625,1.0,280.24127197265625,282.49755859375,292.3871154785156,294.6058654785156,293.1499938964844,293.1499938964844,280.54998779296875,35640.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451619148254395,1.0,0.0,0.0,3.620534658432007,3.620558261871338,8.746588946451084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.74951171875,0.0,1497.968505859375,1895.4371337890625,0.0,2889.978759765625,0.8984284996986389,1.0,0.0,3.0,1.0,0.0
12331860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.7787004709243774,0.2808880805969238,0.2555056810379028,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8583808541297913,0.3801743984222412,0.3625956177711487,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8447777032852173,0.3616078197956085,0.2548988461494446,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8250867128372192,0.3350007832050323,0.3200629949569702,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7226055860519409,0.2216722667217254,1.01137113571167,285.4051513671875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0887145996094,285.4038391113281,1.0,0.5127550959587097,1.0,1.0,0.0,1.0,-2.646536111831665,2.6465306282043457,5.627371592709096e-06,2.042200326919556,0.9005690217018127,0.9005690217018127,0.0,133.17825317382812,121.0,32741.41015625,-0.0,1659.4520263671875,1.0,280.54132080078125,282.6934814453125,292.285888671875,294.4166259765625,293.1499938964844,293.1499938964844,280.25,35630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310655355453491,1.0,0.0,0.0,3.6344895362854,3.634513139724731,8.814143370727834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.38720703125,0.0,1513.2276611328125,1895.4371337890625,0.0,2758.366943359375,0.9015356302261353,1.0,0.0,3.0,1.0,0.0
12331920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40533447265625,0.7787004709243774,0.2808880805969238,0.2555056810379028,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8583808541297913,0.3801743984222412,0.3625956177711487,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.8447777032852173,0.3616078197956085,0.2548988461494446,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4052429199219,0.8250867128372192,0.3350007832050323,0.3200629949569702,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.7226055860519409,0.2216722667217254,1.01137113571167,285.4051513671875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0887145996094,285.4038391113281,1.0,0.5127550959587097,1.0,1.0,0.0,1.0,-2.646536111831665,2.6465306282043457,5.627371592709096e-06,2.042200326919556,0.9005690217018127,0.9005690217018127,0.0,133.17825317382812,121.0,32741.41015625,-0.0,1659.4520263671875,1.0,280.54132080078125,282.6934814453125,292.285888671875,294.4166259765625,293.1499938964844,293.1499938964844,280.25,35630.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310655355453491,1.0,0.0,0.0,3.6344895362854,3.634513139724731,8.814143370727834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.38720703125,0.0,1513.2276611328125,1895.4371337890625,0.0,2758.366943359375,0.9015356302261353,1.0,0.0,3.0,1.0,0.0
12331980,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7820658683776855,0.2790175378322601,0.2540991902351379,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.862131655216217,0.3779954314231872,0.3608085215091705,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.848315954208374,0.359441727399826,0.2536051273345947,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8284968137741089,0.3331016004085541,0.3185012340545654,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.7255533933639526,0.2203961014747619,1.0062623023986816,285.1886901855469,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.0839538574219,285.1839904785156,1.0,0.5084466338157654,1.0,1.0,0.0,1.0,-2.633140563964844,2.6331350803375244,5.571236670220969e-06,2.0321993827819824,0.8965073823928833,0.8965073823928833,0.0,129.62452697753906,109.0,33205.203125,-0.0,1624.4208984375,1.0,280.2580871582031,282.4453125,292.2900085449219,294.5167541503906,293.1499938964844,293.1499938964844,280.54998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449903130531311,1.0,0.0,0.0,3.637390375137329,3.6374142169952393,8.828218938106147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.900390625,0.0,1518.9561767578125,1895.4371337890625,0.0,2888.373291015625,0.9023868441581726,1.0,0.0,3.0,1.0,0.0
12332040,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7820658683776855,0.2790175378322601,0.2540991902351379,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1887512207031,0.862131655216217,0.3779954314231872,0.3608085215091705,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888732910156,0.848315954208374,0.359441727399826,0.2536051273345947,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8284968137741089,0.3331016004085541,0.3185012340545654,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.7255533933639526,0.2203961014747619,1.0062623023986816,285.1886901855469,285.3028564453125,293.8654479980469,289.244140625,293.8678283691406,297.0839538574219,285.1839904785156,1.0,0.5084466338157654,1.0,1.0,0.0,1.0,-2.633140563964844,2.6331350803375244,5.571236670220969e-06,2.0321993827819824,0.8965073823928833,0.8965073823928833,0.0,129.62452697753906,109.0,33205.203125,-0.0,1624.4208984375,1.0,280.2580871582031,282.4453125,292.2900085449219,294.5167541503906,293.1499938964844,293.1499938964844,280.54998779296875,35969.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449903130531311,1.0,0.0,0.0,3.637390375137329,3.6374142169952393,8.828218938106147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5204.900390625,0.0,1518.9561767578125,1895.4371337890625,0.0,2888.373291015625,0.9023868441581726,1.0,0.0,3.0,1.0,0.0
12332100,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.7848771214485168,0.2779987454414367,0.2529937922954559,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621154785156,0.8653396964073181,0.3767772316932678,0.3594882190227508,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.261962890625,0.8513344526290894,0.3582573235034942,0.2526373565196991,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616882324219,0.8313723802566528,0.3320212960243225,0.3173233270645141,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2597961425781,0.7279863953590393,0.2196312695741653,1.0022276639938354,285.26220703125,285.3729553222656,293.80889892578125,289.1952514648437,293.81134033203125,297.080322265625,285.2677001953125,1.0,0.5051574110984802,1.0,1.0,0.0,1.0,-2.622799158096313,2.622793674468994,5.52771007278352e-06,2.024291038513184,0.8957288265228271,0.8957288265228271,0.0,126.81507110595705,109.0,32060.701171875,-0.0,1597.3106689453125,1.0,280.5008239746094,282.59259033203125,292.1620483398437,294.2444763183594,293.1499938964844,293.1499938964844,280.54998779296875,36043.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377297520637512,1.0,0.0,0.0,3.635598659515381,3.635622501373291,8.819524168757198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.16845703125,0.0,1517.526123046875,1895.4371337890625,0.0,2820.511962890625,0.9020854234695436,1.0,0.0,3.0,1.0,0.0
12332160,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.7897117733955383,0.2772618234157562,0.2521133720874786,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.8706338405609131,0.3757947385311126,0.3583492040634155,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767028808594,0.8563910126686096,0.3573437035083771,0.2518342435359955,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.8360942602157593,0.3311481177806854,0.3162959516048431,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770690917969,0.7319761514663696,0.2190050780773162,0.9985564351081848,285.2766418457031,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.07843017578125,285.27508544921875,1.0,0.5014252066612244,1.0,1.0,0.0,1.0,-2.613759279251098,2.61375379562378,5.489766863320256e-06,2.0173609256744385,0.8940984010696411,0.8940984010696411,0.0,123.09503173828124,97.0,31657.66015625,-0.0,1568.1424560546875,1.0,280.5424194335937,282.6241149902344,292.099853515625,294.1877746582031,293.1499938964844,293.1499938964844,280.8500061035156,36108.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320043087005615,1.0,0.0,0.0,3.633418560028076,3.6334424018859854,8.808950724414899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.91552734375,0.0,1515.603759765625,1895.4371337890625,0.0,2767.111572265625,0.9016164541244508,1.0,0.0,3.0,1.0,0.0
12332220,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8042712807655334,0.2762257754802704,0.2507334649562835,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8865397572517395,0.3742267191410064,0.3564089238643646,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8717402219772339,0.3559547066688537,0.2505169510841369,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8503170013427734,0.3297591507434845,0.3145344853401184,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.7439776659011841,0.2180254906415939,0.9921325445175172,285.3871459960937,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0776672363281,285.3860168457031,1.0,0.4930827617645263,1.0,1.0,0.0,1.0,-2.5983481407165527,2.5983428955078125,5.425448762252927e-06,2.005578994750977,0.8915143013000488,0.8915143013000488,0.0,113.9285125732422,85.0,30102.95703125,-0.0,1506.341552734375,1.0,280.84136962890625,282.8240051269531,291.9668273925781,293.9418334960937,293.1499938964844,293.1499938964844,281.1499938964844,36195.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117725253105164,1.0,0.0,0.0,3.6263723373413086,3.6263961791992174,8.774817388257361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.67578125,0.0,1508.490966796875,1895.4371337890625,0.0,2579.526123046875,0.9001073837280273,1.0,0.0,3.0,1.0,0.0
12332280,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3872985839844,0.8042712807655334,0.2762257754802704,0.2507334649562835,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8865397572517395,0.3742267191410064,0.3564089238643646,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3871765136719,0.8717402219772339,0.3559547066688537,0.2505169510841369,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38720703125,0.8503170013427734,0.3297591507434845,0.3145344853401184,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.7439776659011841,0.2180254906415939,0.9921325445175172,285.3871459960937,285.5830078125,293.6394958496094,289.0491943359375,293.6419372558594,297.0776672363281,285.3860168457031,1.0,0.4930827617645263,1.0,1.0,0.0,1.0,-2.5983481407165527,2.5983428955078125,5.425448762252927e-06,2.005578994750977,0.8915143013000488,0.8915143013000488,0.0,113.9285125732422,85.0,30102.95703125,-0.0,1506.341552734375,1.0,280.84136962890625,282.8240051269531,291.9668273925781,293.9418334960937,293.1499938964844,293.1499938964844,281.1499938964844,36195.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117725253105164,1.0,0.0,0.0,3.6263723373413086,3.6263961791992174,8.774817388257361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.67578125,0.0,1508.490966796875,1895.4371337890625,0.0,2579.526123046875,0.9001073837280273,1.0,0.0,3.0,1.0,0.0
12332340,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.823883593082428,0.2755351960659027,0.2496739774942398,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9096992611885072,0.3730047345161438,0.3547931313514709,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.894170880317688,0.3549187779426574,0.2494527548551559,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8713535666465759,0.328689306974411,0.3130656480789184,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7618196606636047,0.2173231244087219,0.9868240356445312,285.5031433105469,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0797424316406,285.502197265625,1.0,0.4840625524520874,1.0,1.0,0.0,1.0,-2.585709571838379,2.5857043266296387,5.373045496526174e-06,1.9959465265274048,0.8886662125587463,0.8886662125587463,0.0,103.39745330810548,73.0,28573.470703125,-0.0,1442.896484375,1.0,281.1413269042969,283.0279235839844,291.86346435546875,293.7382202148437,293.1499938964844,293.1499938964844,281.45001220703125,36260.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905449867248535,1.0,0.0,0.0,3.61686110496521,3.616884708404541,8.728848115424626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.85498046875,0.0,1498.5419921875,1895.4371337890625,0.0,2385.313720703125,0.8980317115783691,1.0,0.0,3.0,1.0,0.0
12332400,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.823883593082428,0.2755351960659027,0.2496739774942398,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.9096992611885072,0.3730047345161438,0.3547931313514709,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5031433105469,0.894170880317688,0.3549187779426574,0.2494527548551559,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8713535666465759,0.328689306974411,0.3130656480789184,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.7618196606636047,0.2173231244087219,0.9868240356445312,285.5031433105469,285.7221069335937,293.52734375,288.9530029296875,293.5297546386719,297.0797424316406,285.502197265625,1.0,0.4840625524520874,1.0,1.0,0.0,1.0,-2.585709571838379,2.5857043266296387,5.373045496526174e-06,1.9959465265274048,0.8886662125587463,0.8886662125587463,0.0,103.39745330810548,73.0,28573.470703125,-0.0,1442.896484375,1.0,281.1413269042969,283.0279235839844,291.86346435546875,293.7382202148437,293.1499938964844,293.1499938964844,281.45001220703125,36260.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905449867248535,1.0,0.0,0.0,3.61686110496521,3.616884708404541,8.728848115424626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.85498046875,0.0,1498.5419921875,1895.4371337890625,0.0,2385.313720703125,0.8980317115783691,1.0,0.0,3.0,1.0,0.0
12332460,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8495228290557861,0.2750338315963745,0.2487827241420745,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.9442766904830932,0.3719840347766876,0.3533647060394287,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.9266143441200256,0.3540755212306976,0.2485223114490509,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.9006816148757935,0.3278058767318725,0.3117686808109283,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.7870604991912842,0.2168000638484954,0.982276201248169,285.6220703125,285.8597412109375,293.41632080078125,288.8583679199219,293.4187316894531,297.0833435058594,285.62127685546875,1.0,0.4746739864349365,1.0,1.0,0.0,1.0,-2.574780225753784,2.574774980545044,5.327958660927834e-06,1.9876288175582888,0.885596513748169,0.885596513748169,0.0,92.19194793701172,61.0,27066.19140625,-0.0,1379.3037109375,1.0,281.4412536621094,283.2337646484375,291.76910400390625,293.54998779296875,293.1499938964844,293.1499938964844,281.75,36311.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695432305335999,1.0,0.0,0.0,3.60541582107544,3.6054394245147705,8.673691809235606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.16796875,0.0,1486.4307861328125,1895.4371337890625,0.0,2196.783447265625,0.8955144882202148,1.0,0.0,3.0,1.0,0.0
12332520,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221618652344,0.8495228290557861,0.2750338315963745,0.2487827241420745,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.9442766904830932,0.3719840347766876,0.3533647060394287,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6221008300781,0.9266143441200256,0.3540755212306976,0.2485223114490509,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62213134765625,0.9006816148757935,0.3278058767318725,0.3117686808109283,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6222229003906,0.7870604991912842,0.2168000638484954,0.982276201248169,285.6220703125,285.8597412109375,293.41632080078125,288.8583679199219,293.4187316894531,297.0833435058594,285.62127685546875,1.0,0.4746739864349365,1.0,1.0,0.0,1.0,-2.574780225753784,2.574774980545044,5.327958660927834e-06,1.9876288175582888,0.885596513748169,0.885596513748169,0.0,92.19194793701172,61.0,27066.19140625,-0.0,1379.3037109375,1.0,281.4412536621094,283.2337646484375,291.76910400390625,293.54998779296875,293.1499938964844,293.1499938964844,281.75,36311.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695432305335999,1.0,0.0,0.0,3.60541582107544,3.6054394245147705,8.673691809235606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.16796875,0.0,1486.4307861328125,1895.4371337890625,0.0,2196.783447265625,0.8955144882202148,1.0,0.0,3.0,1.0,0.0
12332580,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.8868051767349243,0.2746537923812866,0.2479979544878006,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9854661822319032,0.3710962533950805,0.3520592451095581,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.971096396446228,0.3533599972724914,0.2476781159639358,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.945298194885254,0.3270432353019714,0.3105829656124115,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.8213647603988647,0.216398000717163,0.9782552123069764,285.7433776855469,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.08770751953125,285.74273681640625,1.0,0.465070515871048,1.0,1.0,0.0,1.0,-2.564997434616089,2.5649921894073486,5.287765816319734e-06,1.980184316635132,0.8823631405830383,0.8823631405830383,0.0,80.6518325805664,64.0,25579.05078125,-0.0,1316.225830078125,1.0,281.7411193847656,283.4410705566406,291.67608642578125,293.36602783203125,293.1499938964844,293.1499938964844,282.04998779296875,36351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484679222106934,1.0,0.0,0.0,3.5924394130706787,3.5924630165100098,8.611369253230805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.49267578125,0.0,1472.6556396484375,1895.4371337890625,0.0,2012.21142578125,0.8926491737365723,1.0,0.0,3.0,1.0,0.0
12332640,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7434387207031,0.8868051767349243,0.2746537923812866,0.2479979544878006,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9854661822319032,0.3710962533950805,0.3520592451095581,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.971096396446228,0.3533599972724914,0.2476781159639358,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.945298194885254,0.3270432353019714,0.3105829656124115,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.74346923828125,0.8213647603988647,0.216398000717163,0.9782552123069764,285.7433776855469,285.9953308105469,293.3070068359375,288.7657775878906,293.3093566894531,297.08770751953125,285.74273681640625,1.0,0.465070515871048,1.0,1.0,0.0,1.0,-2.564997434616089,2.5649921894073486,5.287765816319734e-06,1.980184316635132,0.8823631405830383,0.8823631405830383,0.0,80.6518325805664,64.0,25579.05078125,-0.0,1316.225830078125,1.0,281.7411193847656,283.4410705566406,291.67608642578125,293.36602783203125,293.1499938964844,293.1499938964844,282.04998779296875,36351.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484679222106934,1.0,0.0,0.0,3.5924394130706787,3.5924630165100098,8.611369253230805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.49267578125,0.0,1472.6556396484375,1895.4371337890625,0.0,2012.21142578125,0.8926491737365723,1.0,0.0,3.0,1.0,0.0
