time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332700,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8392639160156,0.9016189575195312,0.274474024772644,0.2476866096258163,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406677246094,0.9978461265563964,0.3706702291965484,0.3514992892742157,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404541015625,0.9853020906448364,0.3530172109603882,0.247321531176567,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.9618093371391296,0.3266770541667938,0.3100824654102325,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.8337083458900452,0.2162168025970459,0.9767242074012756,285.8407592773437,286.0621643066406,293.2530822753906,288.7204284667969,293.25543212890625,297.0898132324219,285.8479919433594,1.0,0.4621986448764801,1.0,1.0,0.0,1.0,-2.5610663890838623,2.561061143875122,5.271635927783791e-06,1.9771817922592163,0.8811312317848206,0.8811312317848206,0.0,77.01859283447266,64.0,24465.939453125,-0.0,1295.4012451171875,1.0,281.9967956542969,283.60955810546875,291.6003723144531,293.18035888671875,293.1499938964844,293.1499938964844,282.04998779296875,36359.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350327968597412,1.0,0.0,0.0,3.5852441787719727,3.5852675437927246,8.576908498980629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.47705078125,0.0,1464.9537353515625,1895.4371337890625,0.0,1897.4251708984373,0.8910848498344421,1.0,0.0,3.0,1.0,0.0
12332760,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86688232421875,0.9089514017105104,0.2743289172649383,0.2475134432315826,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.9990000128746032,0.3704758882522583,0.3464514911174774,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.991370677947998,0.3527146279811859,0.2470754534006118,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668212890625,0.969086527824402,0.3263420462608337,0.3097166717052459,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669738769531,0.8396267890930176,0.2160567939281463,0.975751519203186,285.86676025390625,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0921325683594,285.8657531738281,1.0,0.4598912894725799,1.0,1.0,0.0,1.0,-2.553410530090332,2.553405284881592,5.240388873062329e-06,1.9713821411132808,0.879027783870697,0.879027783870697,0.0,75.21467590332031,82.0,24096.251953125,-0.0,1277.6920166015625,1.0,282.041748046875,283.64971923828125,291.5827331542969,293.18328857421875,293.1499938964844,293.1499938964844,282.3500061035156,36381.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267735600471497,1.0,0.0,0.0,3.5782840251922607,3.5783073902130127,8.543639182789775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.2373046875,0.0,1457.6318359375,1895.4371337890625,0.0,1828.108154296875,0.8895145654678345,1.0,0.0,3.0,1.0,0.0
12332820,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8982828259468079,0.2740343511104584,0.2473229765892028,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.995208203792572,0.3700363934040069,0.3509730994701385,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9819883704185486,0.3521282970905304,0.2467195093631744,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9576987028121948,0.3256885111331939,0.3091743290424347,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8307785987854004,0.2157609760761261,0.9747813940048218,285.9961853027344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0961303710937,285.99615478515625,1.0,0.4624136090278625,1.0,1.0,0.0,1.0,-2.55564546585083,2.55564022064209,5.249694368103519e-06,1.973172307014465,0.8757259845733643,0.8757259845733643,0.0,77.47542572021484,100.0,22708.0234375,-0.0,1290.69189453125,1.0,282.34088134765625,283.8617248535156,291.4921569824219,293.0051574707031,293.1499938964844,293.1499938964844,282.6499938964844,36400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041641473770142,1.0,0.0,0.0,3.563294172286988,3.56331753730774,8.472208605780907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.4287109375,0.0,1441.7537841796875,1895.4371337890625,0.0,1643.7694091796875,0.8861915469169617,1.0,0.0,3.0,1.0,0.0
12332880,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8982828259468079,0.2740343511104584,0.2473229765892028,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.995208203792572,0.3700363934040069,0.3509730994701385,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.9819883704185486,0.3521282970905304,0.2467195093631744,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.9576987028121948,0.3256885111331939,0.3091743290424347,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960327148437,0.8307785987854004,0.2157609760761261,0.9747813940048218,285.9961853027344,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0961303710937,285.99615478515625,1.0,0.4624136090278625,1.0,1.0,0.0,1.0,-2.55564546585083,2.55564022064209,5.249694368103519e-06,1.973172307014465,0.8757259845733643,0.8757259845733643,0.0,77.47542572021484,100.0,22708.0234375,-0.0,1290.69189453125,1.0,282.34088134765625,283.8617248535156,291.4921569824219,293.0051574707031,293.1499938964844,293.1499938964844,282.6499938964844,36400.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041641473770142,1.0,0.0,0.0,3.563294172286988,3.56331753730774,8.472208605780907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.4287109375,0.0,1441.7537841796875,1895.4371337890625,0.0,1643.7694091796875,0.8861915469169617,1.0,0.0,3.0,1.0,0.0
12332940,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.8630878925323486,0.2737109661102295,0.2473858892917633,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9601205587387084,0.3690561950206756,0.3504053652286529,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9433181285858154,0.3515425026416778,0.2465813905000686,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9154456853866576,0.3250229358673095,0.3089142739772796,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.7997826933860779,0.2154252678155899,0.9750495553016664,286.1272888183594,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.099365234375,286.1272277832031,1.0,0.4691422879695892,1.0,1.0,0.0,1.0,-2.5550923347473145,2.555087089538574,5.24741199114942e-06,1.972740173339844,0.8725549578666687,0.8725549578666687,0.0,86.5773696899414,118.0,21318.771484375,-0.0,1329.5301513671875,1.0,282.6407165527344,284.0743408203125,291.40557861328125,292.83380126953125,293.1499938964844,293.1499938964844,282.95001220703125,36405.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808874607086182,1.0,0.0,0.0,3.548161745071411,3.548184871673584,8.400402862207557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.26953125,0.0,1425.7442626953125,1895.4371337890625,0.0,1463.3089599609375,0.8828253149986267,1.0,0.0,3.0,1.0,0.0
12333000,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.8630878925323486,0.2737109661102295,0.2473858892917633,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9601205587387084,0.3690561950206756,0.3504053652286529,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.9433181285858154,0.3515425026416778,0.2465813905000686,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.12725830078125,0.9154456853866576,0.3250229358673095,0.3089142739772796,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271667480469,0.7997826933860779,0.2154252678155899,0.9750495553016664,286.1272888183594,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.099365234375,286.1272277832031,1.0,0.4691422879695892,1.0,1.0,0.0,1.0,-2.5550923347473145,2.555087089538574,5.24741199114942e-06,1.972740173339844,0.8725549578666687,0.8725549578666687,0.0,86.5773696899414,118.0,21318.771484375,-0.0,1329.5301513671875,1.0,282.6407165527344,284.0743408203125,291.40557861328125,292.83380126953125,293.1499938964844,293.1499938964844,282.95001220703125,36405.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808874607086182,1.0,0.0,0.0,3.548161745071411,3.548184871673584,8.400402862207557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.26953125,0.0,1425.7442626953125,1895.4371337890625,0.0,1463.3089599609375,0.8828253149986267,1.0,0.0,3.0,1.0,0.0
12333060,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.8287138342857361,0.2733555734157562,0.2475485354661941,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9144795536994934,0.3682076632976532,0.350082516670227,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8989812731742859,0.3509512841701507,0.2465397715568542,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8753485679626465,0.3243386149406433,0.3087737560272217,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7659018039703369,0.2150478512048721,0.9757742881774902,286.2586364746094,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.1015319824219,286.25860595703125,1.0,0.4783977270126343,1.0,1.0,0.0,1.0,-2.555551052093506,2.5555458068847656,5.249431524134707e-06,1.9731625318527224,0.8695486187934875,0.8695486187934875,0.0,99.24115753173828,136.0,20026.439453125,-0.0,1385.2705078125,1.0,282.9406433105469,284.2934265136719,291.3240051269531,292.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,36401.74609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570124626159668,1.0,0.0,0.0,3.5331387519836426,3.5331616401672363,8.329417937602557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.2548828125,0.0,1409.9093017578125,1895.4371337890625,0.0,1289.43505859375,0.8784793019294739,1.0,0.0,3.0,1.0,0.0
12333120,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.8287138342857361,0.2733555734157562,0.2475485354661941,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.9144795536994934,0.3682076632976532,0.350082516670227,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8989812731742859,0.3509512841701507,0.2465397715568542,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.8753485679626465,0.3243386149406433,0.3087737560272217,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.258544921875,0.7659018039703369,0.2150478512048721,0.9757742881774902,286.2586364746094,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.1015319824219,286.25860595703125,1.0,0.4783977270126343,1.0,1.0,0.0,1.0,-2.555551052093506,2.5555458068847656,5.249431524134707e-06,1.9731625318527224,0.8695486187934875,0.8695486187934875,0.0,99.24115753173828,136.0,20026.439453125,-0.0,1385.2705078125,1.0,282.9406433105469,284.2934265136719,291.3240051269531,292.67218017578125,293.1499938964844,293.1499938964844,283.1499938964844,36401.74609375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570124626159668,1.0,0.0,0.0,3.5331387519836426,3.5331616401672363,8.329417937602557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.2548828125,0.0,1409.9093017578125,1895.4371337890625,0.0,1289.43505859375,0.8784793019294739,1.0,0.0,3.0,1.0,0.0
12333180,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7975336909294128,0.2727834582328796,0.2476641535758972,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8772459030151367,0.367236465215683,0.349810391664505,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8634776473045349,0.350163072347641,0.246477261185646,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8418801426887512,0.323478490114212,0.308613121509552,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7374566197395325,0.2145213633775711,0.9764480590820312,286.34033203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.1019897460937,286.3399353027344,1.0,0.4890931248664856,1.0,1.0,0.0,1.0,-2.55590558052063,2.5559003353118896,5.251041329756845e-06,1.97351336479187,0.865719735622406,0.865719735622406,0.0,114.2266616821289,139.0,19081.28125,-0.0,1451.0072021484375,1.0,283.1434631347656,284.44219970703125,291.2746887207031,292.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,36253.984375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395941972732544,1.0,0.0,0.0,3.5073862075805664,3.50740909576416,8.20843752080691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.62353515625,0.0,1382.0426025390625,1895.4371337890625,0.0,1170.585205078125,0.8704579472541809,1.0,0.0,3.0,1.0,0.0
12333240,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7975336909294128,0.2727834582328796,0.2476641535758972,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8772459030151367,0.367236465215683,0.349810391664505,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8634776473045349,0.350163072347641,0.246477261185646,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8418801426887512,0.323478490114212,0.308613121509552,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403625488281,0.7374566197395325,0.2145213633775711,0.9764480590820312,286.34033203125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.1019897460937,286.3399353027344,1.0,0.4890931248664856,1.0,1.0,0.0,1.0,-2.55590558052063,2.5559003353118896,5.251041329756845e-06,1.97351336479187,0.865719735622406,0.865719735622406,0.0,114.2266616821289,139.0,19081.28125,-0.0,1451.0072021484375,1.0,283.1434631347656,284.44219970703125,291.2746887207031,292.5731506347656,293.1499938964844,293.1499938964844,283.1499938964844,36253.984375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395941972732544,1.0,0.0,0.0,3.5073862075805664,3.50740909576416,8.20843752080691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.62353515625,0.0,1382.0426025390625,1895.4371337890625,0.0,1170.585205078125,0.8704579472541809,1.0,0.0,3.0,1.0,0.0
12333300,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345031738281,0.7864196300506592,0.2722885012626648,0.247528538107872,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8651638031005859,0.3665700852870941,0.3494980037212372,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343811035156,0.8519300818443298,0.3495621383190155,0.246298685669899,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3344116210937,0.8310869336128235,0.3228721022605896,0.3083525598049164,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.728234589099884,0.2141223400831222,0.9760491251945496,286.3343200683594,286.677490234375,292.7568664550781,288.3163146972656,292.7588195800781,297.1009216308594,286.3331604003906,1.0,0.4927515983581543,1.0,1.0,0.0,1.0,-2.5543644428253174,2.554359197616577,5.244854037300684e-06,1.972395181655884,0.8628150224685669,0.8628150224685669,0.0,120.14582824707033,139.0,18880.248046875,-0.0,1474.7469482421875,1.0,283.1488952636719,284.4474182128906,291.27520751953125,292.5760498046875,293.1499938964844,293.1499938964844,283.1499938964844,35879.48828125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373516917228699,1.0,0.0,0.0,3.475463390350342,3.4754855632781982,8.0596970519764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.15625,0.0,1346.6605224609375,1895.4371337890625,0.0,1155.808837890625,0.8655445575714111,1.0,0.0,3.0,1.0,0.0
12333360,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3212890625,0.777589738368988,0.2716360688209533,0.2472026646137237,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3210754394531,0.8557487726211548,0.3657528758049011,0.3489983975887298,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32110595703125,0.8429509401321411,0.3487980961799621,0.2459704428911209,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3211669921875,0.8225576281547546,0.3221232891082763,0.3079128563404083,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.321533203125,0.7208355665206909,0.2136115878820419,0.9749550223350524,286.3210754394531,286.7320556640625,292.7128601074219,288.2822570800781,292.7147521972656,297.0988464355469,286.3196716308594,1.0,0.4956890940666199,1.0,1.0,0.0,1.0,-2.551138162612915,2.551132917404175,5.231701834418345e-06,1.9699478149414065,0.8593829870223999,0.8593829870223999,0.0,125.08600616455078,127.0,18704.9375,-0.0,1491.9549560546875,1.0,283.1498107910156,284.4447631835937,291.2645568847656,292.56396484375,293.1499938964844,293.1499938964844,283.1499938964844,35772.34375,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6369097232818604,1.0,0.0,0.0,3.453674554824829,3.4536964893341064,7.958955734466144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.22021484375,0.0,1323.907470703125,1895.4371337890625,0.0,1152.910888671875,0.8576005697250366,1.0,0.0,3.0,1.0,0.0
12333420,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984924316406,0.7720790505409241,0.2700823545455932,0.2459808588027954,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8500345945358276,0.3638453185558319,0.3473918437957763,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.8374955058097839,0.3469898104667663,0.2448531836271286,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.8171966075897217,0.3203640580177307,0.3064409792423248,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7160480618476868,0.2123721837997436,0.9702203273773192,286.2982788085937,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.0930480957031,286.2969665527344,1.0,0.4952124059200287,1.0,1.0,0.0,1.0,-2.5389466285705566,2.5389413833618164,5.181965207157191e-06,1.9606040716171265,0.8513604402542114,0.8513604402542114,0.0,127.35295867919922,115.0,18308.220703125,-0.0,1485.60400390625,1.0,283.1499938964844,284.4437866210937,291.2126770019531,292.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,35133.94921875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363528966903687,1.0,0.0,0.0,3.3830785751342773,3.3831000328063965,7.636906502739294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.8671875,0.0,1249.981201171875,1895.4371337890625,0.0,1149.267333984375,0.8408690094947815,1.0,0.0,3.0,1.0,0.0
12333480,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2984924316406,0.7720790505409241,0.2700823545455932,0.2459808588027954,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8500345945358276,0.3638453185558319,0.3473918437957763,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29833984375,0.8374955058097839,0.3469898104667663,0.2448531836271286,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.8171966075897217,0.3203640580177307,0.3064409792423248,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2987060546875,0.7160480618476868,0.2123721837997436,0.9702203273773192,286.2982788085937,286.8364562988281,292.628662109375,288.21844482421875,292.6304626464844,297.0930480957031,286.2969665527344,1.0,0.4952124059200287,1.0,1.0,0.0,1.0,-2.5389466285705566,2.5389413833618164,5.181965207157191e-06,1.9606040716171265,0.8513604402542114,0.8513604402542114,0.0,127.35295867919922,115.0,18308.220703125,-0.0,1485.60400390625,1.0,283.1499938964844,284.4437866210937,291.2126770019531,292.49951171875,293.1499938964844,293.1499938964844,283.1499938964844,35133.94921875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363528966903687,1.0,0.0,0.0,3.3830785751342773,3.3831000328063965,7.636906502739294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4271.8671875,0.0,1249.981201171875,1895.4371337890625,0.0,1149.267333984375,0.8408690094947815,1.0,0.0,3.0,1.0,0.0
12333540,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.7747200131416321,0.2684014439582824,0.2443926781415939,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8529760241508484,0.3617530763149261,0.3453500270843506,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.8403185606002808,0.3450071811676025,0.2434183657169342,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.819867730140686,0.3184252679347992,0.3045411109924316,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7182911038398743,0.2109785228967666,0.9636045098304749,286.2794494628906,286.9339904785156,292.54998779296875,288.1607971191406,292.5516967773437,297.0865173339844,286.2783508300781,1.0,0.4906442165374756,1.0,1.0,0.0,1.0,-2.522631883621216,2.522626638412476,5.115595286042662e-06,1.94800353050232,0.8418551087379456,0.8418551087379456,0.0,124.04320526123048,103.0,17897.248046875,-0.0,1449.892333984375,1.0,283.1499938964844,284.446533203125,291.1429748535156,292.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,34398.01171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329470872879028,1.0,0.0,0.0,3.299357652664185,3.299378156661988,7.263603265528218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.275390625,0.0,1166.0968017578125,1895.4371337890625,0.0,1127.1468505859375,0.8211525678634644,1.0,0.0,3.0,1.0,0.0
12333600,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2796325683594,0.7747200131416321,0.2684014439582824,0.2443926781415939,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2794494628906,0.8529760241508484,0.3617530763149261,0.3453500270843506,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.27947998046875,0.8403185606002808,0.3450071811676025,0.2434183657169342,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.279541015625,0.819867730140686,0.3184252679347992,0.3045411109924316,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2798156738281,0.7182911038398743,0.2109785228967666,0.9636045098304749,286.2794494628906,286.9339904785156,292.54998779296875,288.1607971191406,292.5516967773437,297.0865173339844,286.2783508300781,1.0,0.4906442165374756,1.0,1.0,0.0,1.0,-2.522631883621216,2.522626638412476,5.115595286042662e-06,1.94800353050232,0.8418551087379456,0.8418551087379456,0.0,124.04320526123048,103.0,17897.248046875,-0.0,1449.892333984375,1.0,283.1499938964844,284.446533203125,291.1429748535156,292.4076843261719,293.1499938964844,293.1499938964844,283.1499938964844,34398.01171875,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329470872879028,1.0,0.0,0.0,3.299357652664185,3.299378156661988,7.263603265528218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.275390625,0.0,1166.0968017578125,1895.4371337890625,0.0,1127.1468505859375,0.8211525678634644,1.0,0.0,3.0,1.0,0.0
12333660,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.7829217910766602,0.2666934132575989,0.242642730474472,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8618394136428833,0.3595832884311676,0.3430877327919006,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.8488045334815979,0.3429605960845947,0.2418301552534103,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.8278619050979614,0.3164089620113373,0.3024214208126068,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.7251275777816772,0.2095195055007934,0.9560075402259828,286.2654113769531,287.0279235839844,292.4742431640625,288.1092529296875,292.4759521484375,297.0802307128906,286.2645263671875,1.0,0.4835180640220642,1.0,1.0,0.0,1.0,-2.5042295455932617,2.5042245388031006,5.041193162469426e-06,1.9337586164474487,0.8309741020202637,0.8309741020202637,0.0,117.4134521484375,91.0,17483.029296875,-0.0,1397.7503662109375,1.0,283.1499938964844,284.4535827636719,291.0764465332031,292.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,33603.91015625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263142228126526,1.0,0.0,0.0,3.204773426055908,3.2047929763793945,6.853114200566779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.5078125,0.0,1076.210693359375,1895.4371337890625,0.0,1084.9053955078125,0.7989969849586487,1.0,0.0,3.0,1.0,0.0
12333720,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655639648437,0.7829217910766602,0.2666934132575989,0.242642730474472,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654113769531,0.8618394136428833,0.3595832884311676,0.3430877327919006,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.26544189453125,0.8488045334815979,0.3429605960845947,0.2418301552534103,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.8278619050979614,0.3164089620113373,0.3024214208126068,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.26568603515625,0.7251275777816772,0.2095195055007934,0.9560075402259828,286.2654113769531,287.0279235839844,292.4742431640625,288.1092529296875,292.4759521484375,297.0802307128906,286.2645263671875,1.0,0.4835180640220642,1.0,1.0,0.0,1.0,-2.5042295455932617,2.5042245388031006,5.041193162469426e-06,1.9337586164474487,0.8309741020202637,0.8309741020202637,0.0,117.4134521484375,91.0,17483.029296875,-0.0,1397.7503662109375,1.0,283.1499938964844,284.4535827636719,291.0764465332031,292.31402587890625,293.1499938964844,293.1499938964844,283.1499938964844,33603.91015625,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263142228126526,1.0,0.0,0.0,3.204773426055908,3.2047929763793945,6.853114200566779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.5078125,0.0,1076.210693359375,1895.4371337890625,0.0,1084.9053955078125,0.7989969849586487,1.0,0.0,3.0,1.0,0.0
12333780,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7959065437316895,0.2649864256381988,0.2408163100481033,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8759742379188538,0.3573775887489319,0.3407069444656372,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8623721599578857,0.3408891260623932,0.2401625216007232,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8403900861740112,0.3143554031848907,0.3001822233200073,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7357239723205566,0.208034798502922,0.9478936791419984,286.25592041015625,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,297.0744934082031,286.2552490234375,1.0,0.4747841954231262,1.0,1.0,0.0,1.0,-2.4847328662872314,2.4847278594970703,4.962942966812989e-06,1.918651103973389,0.8187438249588013,0.8187438249588013,0.0,108.78743743896484,79.0,17067.25,-0.0,1336.49853515625,1.0,283.1499938964844,284.4650573730469,291.020751953125,292.2298889160156,293.1499938964844,293.1499938964844,283.1499938964844,32777.73046875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177154779434204,1.0,0.0,0.0,3.1004695892333984,3.1004881858825684,6.414285849132284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.6279296875,0.0,982.93798828125,1895.4371337890625,0.0,1031.8365478515625,0.7746967077255249,1.0,0.0,3.0,1.0,0.0
12333840,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25604248046875,0.7959065437316895,0.2649864256381988,0.2408163100481033,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.8759742379188538,0.3573775887489319,0.3407069444656372,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8623721599578857,0.3408891260623932,0.2401625216007232,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8403900861740112,0.3143554031848907,0.3001822233200073,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.7357239723205566,0.208034798502922,0.9478936791419984,286.25592041015625,287.12188720703125,292.3984680175781,288.06317138671875,292.4001770019531,297.0744934082031,286.2552490234375,1.0,0.4747841954231262,1.0,1.0,0.0,1.0,-2.4847328662872314,2.4847278594970703,4.962942966812989e-06,1.918651103973389,0.8187438249588013,0.8187438249588013,0.0,108.78743743896484,79.0,17067.25,-0.0,1336.49853515625,1.0,283.1499938964844,284.4650573730469,291.020751953125,292.2298889160156,293.1499938964844,293.1499938964844,283.1499938964844,32777.73046875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6177154779434204,1.0,0.0,0.0,3.1004695892333984,3.1004881858825684,6.414285849132284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.6279296875,0.0,982.93798828125,1895.4371337890625,0.0,1031.8365478515625,0.7746967077255249,1.0,0.0,3.0,1.0,0.0
12333900,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25469970703125,0.8041686415672302,0.2641357779502868,0.2398864328861236,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8850892186164856,0.3562671542167663,0.3394883275032043,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8711795210838318,0.3398498892784118,0.2393106520175933,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.8484904766082764,0.313320130109787,0.2990338206291199,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547302246094,0.7425347566604614,0.2072885632514953,0.9437217116355896,286.2546691894531,287.1688842773437,292.360595703125,288.04205322265625,292.3623046875,297.0718078613281,286.2542724609375,1.0,0.4699998795986175,1.0,1.0,0.0,1.0,-2.474735975265503,2.474731206893921,4.923055712424684e-06,1.9109007120132449,0.8121651411056519,0.8121651411056519,0.0,103.9930191040039,79.0,16846.38671875,-0.0,1303.875244140625,1.0,283.1499938964844,284.4744873046875,290.9968566894531,292.19140625,293.1499938964844,293.1499938964844,283.1499938964844,32199.150390625,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.613054096698761,1.0,0.0,0.0,3.0375359058380127,3.0375537872314453,6.156532208478893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.564453125,0.0,928.887939453125,1895.4371337890625,0.0,1003.888427734375,0.762776792049408,1.0,0.0,3.0,1.0,0.0
12333960,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513122558594,0.8134546875953674,0.2632869780063629,0.2389514595270156,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8957188129425049,0.3551531136035919,0.3382584750652313,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2512512207031,0.8815244436264038,0.3388088643550873,0.2384521961212158,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25128173828125,0.8580593466758728,0.3122802376747131,0.2978730797767639,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2513732910156,0.7505792379379272,0.2065412402153015,0.939504086971283,286.2512512207031,287.2158508300781,292.3226928710937,288.0221252441406,292.3244323730469,297.0692749023437,286.2508239746094,1.0,0.4649991393089294,1.0,1.0,0.0,1.0,-2.46464204788208,2.464637041091919,4.882944267592393e-06,1.903072714805603,0.8052161335945129,0.8052161335945129,0.0,98.96503448486328,67.0,16650.21484375,-0.0,1270.40234375,1.0,283.1499938964844,284.4811096191406,290.9757385253906,292.1569519042969,293.1499938964844,293.1499938964844,283.1499938964844,31935.060546875,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083425879478455,1.0,0.0,0.0,2.9872913360595703,2.987308979034424,5.954543667030521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.60595703125,0.0,888.4031982421875,1895.4371337890625,0.0,976.2406005859376,0.7484714984893799,1.0,0.0,3.0,1.0,0.0
12334020,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8350778222084045,0.2615982592105865,0.2370693236589431,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.9237195253372192,0.3529200255870819,0.3357724845409393,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.9075511693954468,0.336726576089859,0.2367191463708877,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8825075030326843,0.3101923167705536,0.2955227494239807,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.771268367767334,0.2050474286079406,0.9309757351875304,286.2520446777344,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0647277832031,286.2519226074219,1.0,0.454513669013977,1.0,1.0,0.0,1.0,-2.444242238998413,2.444237232208252,4.802383500646101e-06,1.887246370315552,0.7904967069625854,0.7904967069625854,0.0,88.45323944091797,55.0,16240.1962890625,-0.0,1202.0889892578125,1.0,283.1499938964844,284.5029602050781,290.9384155273437,292.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,31068.853515625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988327264785767,1.0,0.0,0.0,2.8654565811157227,2.8654730319976807,5.478744355968956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.9482421875,0.0,793.9779663085938,1895.4371337890625,0.0,922.3212280273438,0.720378577709198,1.0,0.0,3.0,1.0,0.0
12334080,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8350778222084045,0.2615982592105865,0.2370693236589431,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.9237195253372192,0.3529200255870819,0.3357724845409393,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.9075511693954468,0.336726576089859,0.2367191463708877,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.8825075030326843,0.3101923167705536,0.2955227494239807,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2520751953125,0.771268367767334,0.2050474286079406,0.9309757351875304,286.2520446777344,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0647277832031,286.2519226074219,1.0,0.454513669013977,1.0,1.0,0.0,1.0,-2.444242238998413,2.444237232208252,4.802383500646101e-06,1.887246370315552,0.7904967069625854,0.7904967069625854,0.0,88.45323944091797,55.0,16240.1962890625,-0.0,1202.0889892578125,1.0,283.1499938964844,284.5029602050781,290.9384155273437,292.0925598144531,293.1499938964844,293.1499938964844,283.1499938964844,31068.853515625,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988327264785767,1.0,0.0,0.0,2.8654565811157227,2.8654730319976807,5.478744355968956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.9482421875,0.0,793.9779663085938,1895.4371337890625,0.0,922.3212280273438,0.720378577709198,1.0,0.0,3.0,1.0,0.0
12334140,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.865147054195404,0.2599264979362488,0.2351852506399154,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9626505374908448,0.3506869077682495,0.3332678079605102,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9467114806175232,0.3346501588821411,0.2349765300750732,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9173272252082824,0.308100014925003,0.2931496500968933,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587585449219,0.8003944158554077,0.2035602480173111,0.9223908185958862,286.2588195800781,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.060791015625,286.2589416503906,1.0,0.4435152113437652,1.0,1.0,0.0,1.0,-2.423710823059082,2.423706293106079,4.7219882617355324e-06,1.8713105916976929,0.7746567726135254,0.7746567726135254,0.0,77.52153015136719,43.0,15834.13671875,-0.0,1132.9757080078125,1.0,283.1499938964844,284.5311889648437,290.9069519042969,292.0352783203125,293.1499938964844,293.1499938964844,283.1499938964844,30184.87109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894967317581177,1.0,0.0,0.0,2.73580288887024,2.7358181476593018,4.99416557886434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.244140625,0.0,701.4581909179688,1895.4371337890625,0.0,871.9972534179688,0.6906355619430542,1.0,0.0,3.0,1.0,0.0
12334200,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.865147054195404,0.2599264979362488,0.2351852506399154,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9626505374908448,0.3506869077682495,0.3332678079605102,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9467114806175232,0.3346501588821411,0.2349765300750732,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.9173272252082824,0.308100014925003,0.2931496500968933,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587585449219,0.8003944158554077,0.2035602480173111,0.9223908185958862,286.2588195800781,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.060791015625,286.2589416503906,1.0,0.4435152113437652,1.0,1.0,0.0,1.0,-2.423710823059082,2.423706293106079,4.7219882617355324e-06,1.8713105916976929,0.7746567726135254,0.7746567726135254,0.0,77.52153015136719,43.0,15834.13671875,-0.0,1132.9757080078125,1.0,283.1499938964844,284.5311889648437,290.9069519042969,292.0352783203125,293.1499938964844,293.1499938964844,283.1499938964844,30184.87109375,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5894967317581177,1.0,0.0,0.0,2.73580288887024,2.7358181476593018,4.99416557886434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.244140625,0.0,701.4581909179688,1895.4371337890625,0.0,871.9972534179688,0.6906355619430542,1.0,0.0,3.0,1.0,0.0
12334260,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711181640625,0.9086015224456788,0.2582688629627228,0.2333241105079651,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9990000128746032,0.3485120236873626,0.3269338607788086,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.991469383239746,0.3325783908367157,0.233244851231575,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.9674590826034546,0.3060024082660675,0.2907819151878357,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.837643563747406,0.2020779401063919,0.9138773679733276,286.27117919921875,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.057373046875,286.2713928222656,1.0,0.4320099353790283,1.0,1.0,0.0,1.0,-2.400752782821656,2.400748014450073,4.6332220335898455e-06,1.853652715682984,0.7577701210975647,0.7577701210975647,0.0,66.71118927001953,61.0,15412.458984375,-0.0,1061.89892578125,1.0,283.1499938964844,284.5649108886719,290.8789978027344,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,29279.73828125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802856683731079,1.0,0.0,0.0,2.598986387252808,2.5990004539489746,4.507143103182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.05712890625,0.0,612.2543334960938,1895.4371337890625,0.0,824.8851318359375,0.6594154238700867,1.0,0.0,3.0,1.0,0.0
12334320,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711181640625,0.9086015224456788,0.2582688629627228,0.2333241105079651,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9990000128746032,0.3485120236873626,0.3269338607788086,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.991469383239746,0.3325783908367157,0.233244851231575,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2711486816406,0.9674590826034546,0.3060024082660675,0.2907819151878357,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27105712890625,0.837643563747406,0.2020779401063919,0.9138773679733276,286.27117919921875,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.057373046875,286.2713928222656,1.0,0.4320099353790283,1.0,1.0,0.0,1.0,-2.400752782821656,2.400748014450073,4.6332220335898455e-06,1.853652715682984,0.7577701210975647,0.7577701210975647,0.0,66.71118927001953,61.0,15412.458984375,-0.0,1061.89892578125,1.0,283.1499938964844,284.5649108886719,290.8789978027344,291.9816589355469,293.1499938964844,293.1499938964844,283.1499938964844,29279.73828125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5802856683731079,1.0,0.0,0.0,2.598986387252808,2.5990004539489746,4.507143103182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.05712890625,0.0,612.2543334960938,1895.4371337890625,0.0,824.8851318359375,0.6594154238700867,1.0,0.0,3.0,1.0,0.0
12334380,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.9088270664215088,0.256580501794815,0.2318022400140762,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.9990000128746032,0.3472599387168884,0.3245811760425567,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9917511343955994,0.3305645883083343,0.2318183183670044,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9675431847572328,0.3038742244243622,0.2887651026248932,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.8375874161720276,0.2005853950977325,0.9071072340011596,286.2879943847656,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.05401611328125,286.2887268066406,1.0,0.4298321306705475,1.0,1.0,0.0,1.0,-2.3832335472106934,2.383228778839112,4.5636015784111805e-06,1.8388365507125848,0.7398671507835388,0.7398671507835388,0.0,65.69695281982422,79.0,14991.0341796875,-0.0,1038.8638916015625,1.0,283.1499938964844,284.60430908203125,290.8524475097656,291.9281921386719,293.1499938964844,293.1499938964844,283.1499938964844,28352.205078125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707642436027527,1.0,0.0,0.0,2.455723524093628,2.4557363986968994,4.023947326459165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.600830078125,0.0,527.6177978515625,1895.4371337890625,0.0,778.7365112304688,0.6269137263298035,1.0,0.0,3.0,1.0,0.0
12334440,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.9088270664215088,0.256580501794815,0.2318022400140762,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879943847656,0.9990000128746032,0.3472599387168884,0.3245811760425567,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9917511343955994,0.3305645883083343,0.2318183183670044,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2879638671875,0.9675431847572328,0.3038742244243622,0.2887651026248932,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.8375874161720276,0.2005853950977325,0.9071072340011596,286.2879943847656,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.05401611328125,286.2887268066406,1.0,0.4298321306705475,1.0,1.0,0.0,1.0,-2.3832335472106934,2.383228778839112,4.5636015784111805e-06,1.8388365507125848,0.7398671507835388,0.7398671507835388,0.0,65.69695281982422,79.0,14991.0341796875,-0.0,1038.8638916015625,1.0,283.1499938964844,284.60430908203125,290.8524475097656,291.9281921386719,293.1499938964844,293.1499938964844,283.1499938964844,28352.205078125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5707642436027527,1.0,0.0,0.0,2.455723524093628,2.4557363986968994,4.023947326459165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.600830078125,0.0,527.6177978515625,1895.4371337890625,0.0,778.7365112304688,0.6269137263298035,1.0,0.0,3.0,1.0,0.0
12334500,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3082275390625,0.8956490755081177,0.2557406723499298,0.231137678027153,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085632324219,0.993527352809906,0.3459617495536804,0.3286089599132538,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3085021972656,0.9802647233009338,0.329496830701828,0.2311678677797317,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3084411621094,0.9534899592399596,0.3028149008750915,0.2878600656986236,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3078918457031,0.8266617655754089,0.1998418420553207,0.9042308330535888,286.3085632324219,287.6380615234375,291.9822082519531,287.8886108398437,291.9839782714844,297.0528259277344,286.3101806640625,1.0,0.4312036335468292,1.0,1.0,0.0,1.0,-2.380404233932495,2.380399703979492,4.5546539695351385e-06,1.837663173675537,0.7307386994361877,0.7307386994361877,0.0,67.9320068359375,79.0,14796.0673828125,-0.0,1045.5341796875,1.0,283.1499938964844,284.63409423828125,290.8407592773437,291.90380859375,293.1499938964844,293.1499938964844,283.1499938964844,27700.48828125,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659595131874084,1.0,0.0,0.0,2.3751471042633057,2.375159502029419,3.76421496639523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.482177734375,0.0,483.1041564941406,1895.4371337890625,0.0,756.4009399414062,0.611304521560669,1.0,0.0,3.0,1.0,0.0
