time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334560,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3222351074219,0.8748891353607178,0.2548733651638031,0.2305353134870529,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.32244873046875,0.9740773439407348,0.344582587480545,0.3274978101253509,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3224182128906,0.9585914611816406,0.3284145891666412,0.2305478304624557,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3223571777344,0.928862452507019,0.3017303645610809,0.2870205640792846,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.8087610602378845,0.1990649998188018,0.9016287326812744,286.32244873046875,287.6848449707031,291.9444885253906,287.8779296875,291.9462585449219,297.0512084960937,286.32379150390625,1.0,0.4335750341415405,1.0,1.0,0.0,1.0,-2.3735604286193848,2.373555898666382,4.5283832150744274e-06,1.8322834968566888,0.721319854259491,0.721319854259491,0.0,72.01323699951172,97.0,14601.44921875,-0.0,1054.5726318359375,1.0,283.1499938964844,284.6573791503906,290.830810546875,291.88214111328125,293.1499938964844,293.1499938964844,283.1499938964844,27377.865234375,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612877011299133,1.0,0.0,0.0,2.3078773021698,2.307889223098755,3.554011414053093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.931640625,0.0,448.9994812011719,1895.4371337890625,0.0,735.2792358398438,0.5935401916503906,1.0,0.0,3.0,1.0,0.0
12334620,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593139648437,0.8340363502502441,0.2530901134014129,0.2293823957443237,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.9229272603988647,0.3419975340366363,0.3254677355289459,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35955810546875,0.9067026376724244,0.326226145029068,0.2293661385774612,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8807405829429626,0.2995180189609527,0.2854028940200805,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.7690410017967224,0.1974558979272842,0.8966501355171204,286.359619140625,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0476989746094,286.361328125,1.0,0.4405184388160705,1.0,1.0,0.0,1.0,-2.360392093658448,2.3603875637054443,4.478246410144493e-06,1.822035908699036,0.7020341753959656,0.7020341753959656,0.0,83.02511596679688,115.0,14172.787109375,-0.0,1084.5872802734375,1.0,283.1499938964844,284.7149353027344,290.8110046386719,291.8366394042969,293.1499938964844,293.1499938964844,283.1499938964844,26359.62109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518156290054321,1.0,0.0,0.0,2.156363010406494,2.156373977661133,3.1026812052914465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.864501953125,0.0,377.1136169433594,1895.4371337890625,0.0,694.2076416015625,0.559535026550293,1.0,0.0,3.0,1.0,0.0
12334680,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3593139648437,0.8340363502502441,0.2530901134014129,0.2293823957443237,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.9229272603988647,0.3419975340366363,0.3254677355289459,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.35955810546875,0.9067026376724244,0.326226145029068,0.2293661385774612,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3594665527344,0.8807405829429626,0.2995180189609527,0.2854028940200805,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3590087890625,0.7690410017967224,0.1974558979272842,0.8966501355171204,286.359619140625,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0476989746094,286.361328125,1.0,0.4405184388160705,1.0,1.0,0.0,1.0,-2.360392093658448,2.3603875637054443,4.478246410144493e-06,1.822035908699036,0.7020341753959656,0.7020341753959656,0.0,83.02511596679688,115.0,14172.787109375,-0.0,1084.5872802734375,1.0,283.1499938964844,284.7149353027344,290.8110046386719,291.8366394042969,293.1499938964844,293.1499938964844,283.1499938964844,26359.62109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518156290054321,1.0,0.0,0.0,2.156363010406494,2.156373977661133,3.1026812052914465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.864501953125,0.0,377.1136169433594,1895.4371337890625,0.0,694.2076416015625,0.559535026550293,1.0,0.0,3.0,1.0,0.0
12334740,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7976992130279541,0.2512662708759308,0.2282856255769729,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.8785713315010071,0.3395281434059143,0.3236808180809021,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8649768829345703,0.3240134418010711,0.2282427698373794,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8414600491523743,0.2972631752490997,0.2838450372219085,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7355186939239502,0.1957919299602508,0.8918945789337158,286.4045715332031,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,297.0440979003906,286.4066772460937,1.0,0.4495162069797516,1.0,1.0,0.0,1.0,-2.3479933738708496,2.347989082336426,4.431308298080694e-06,1.812387466430664,0.6821584105491638,0.6821584105491638,0.0,96.7190399169922,118.0,13726.68359375,-0.0,1125.827392578125,1.0,283.1499938964844,284.780517578125,290.791748046875,291.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,25295.12890625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419452786445618,1.0,0.0,0.0,2.0031120777130127,2.003121852874756,2.677342081369716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.42626953125,0.0,312.7557678222656,1895.4371337890625,0.0,653.8157348632812,0.5253469347953796,1.0,0.0,3.0,1.0,0.0
12334800,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042053222656,0.7976992130279541,0.2512662708759308,0.2282856255769729,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.404541015625,0.8785713315010071,0.3395281434059143,0.3236808180809021,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4045104980469,0.8649768829345703,0.3240134418010711,0.2282427698373794,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044189453125,0.8414600491523743,0.2972631752490997,0.2838450372219085,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4038391113281,0.7355186939239502,0.1957919299602508,0.8918945789337158,286.4045715332031,287.87158203125,291.7938842773437,287.8410949707031,291.7956848144531,297.0440979003906,286.4066772460937,1.0,0.4495162069797516,1.0,1.0,0.0,1.0,-2.3479933738708496,2.347989082336426,4.431308298080694e-06,1.812387466430664,0.6821584105491638,0.6821584105491638,0.0,96.7190399169922,118.0,13726.68359375,-0.0,1125.827392578125,1.0,283.1499938964844,284.780517578125,290.791748046875,291.79071044921875,293.1499938964844,293.1499938964844,283.1499938964844,25295.12890625,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419452786445618,1.0,0.0,0.0,2.0031120777130127,2.003121852874756,2.677342081369716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.42626953125,0.0,312.7557678222656,1895.4371337890625,0.0,653.8157348632812,0.5253469347953796,1.0,0.0,3.0,1.0,0.0
12334860,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7749416828155518,0.2494446337223053,0.2270376682281494,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8540565967559814,0.3371165990829468,0.3218069970607757,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.8415653109550476,0.3218038380146026,0.2270053923130035,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.8193590044975281,0.2949949204921722,0.2821174263954162,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.7161883115768433,0.1941052228212356,0.8862876892089844,286.45635986328125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206115722656,297.0406799316406,286.4587707519531,1.0,0.4549093544483185,1.0,1.0,0.0,1.0,-2.333948135375977,2.3339436054229736,4.37850394519046e-06,1.8014880418777464,0.6617813110351562,0.6617813110351562,0.0,106.6181182861328,106.0,13253.416015625,-0.0,1149.6697998046875,1.0,283.1499938964844,284.853515625,290.77325439453125,291.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,24182.923828125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314695239067078,1.0,0.0,0.0,1.849900245666504,1.8499090671539309,2.283442341877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.341064453125,0.0,256.234375,1895.4371337890625,0.0,613.5072631835938,0.4913825094699859,1.0,0.0,3.0,1.0,0.0
12334920,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4559326171875,0.7749416828155518,0.2494446337223053,0.2270376682281494,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4563293457031,0.8540565967559814,0.3371165990829468,0.3218069970607757,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4562683105469,0.8415653109550476,0.3218038380146026,0.2270053923130035,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4561767578125,0.8193590044975281,0.2949949204921722,0.2821174263954162,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.7161883115768433,0.1941052228212356,0.8862876892089844,286.45635986328125,287.96466064453125,291.71881103515625,287.8255920410156,291.7206115722656,297.0406799316406,286.4587707519531,1.0,0.4549093544483185,1.0,1.0,0.0,1.0,-2.333948135375977,2.3339436054229736,4.37850394519046e-06,1.8014880418777464,0.6617813110351562,0.6617813110351562,0.0,106.6181182861328,106.0,13253.416015625,-0.0,1149.6697998046875,1.0,283.1499938964844,284.853515625,290.77325439453125,291.7441101074219,293.1499938964844,293.1499938964844,283.1499938964844,24182.923828125,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314695239067078,1.0,0.0,0.0,1.849900245666504,1.8499090671539309,2.283442341877162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.341064453125,0.0,256.234375,1895.4371337890625,0.0,613.5072631835938,0.4913825094699859,1.0,0.0,3.0,1.0,0.0
12334980,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.7692773342132568,0.2476951479911804,0.2255321443080902,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.8480780720710754,0.3347773253917694,0.3196728229522705,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137634277344,0.8359006643295288,0.3196515738964081,0.2255598753690719,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.813575804233551,0.292764812707901,0.2800905704498291,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7107319235801697,0.1924532651901245,0.8792383074760437,286.51385498046875,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0380249023437,286.5165405273437,1.0,0.4535180926322937,1.0,1.0,0.0,1.0,-2.316938877105713,2.316934585571289,4.315004844102077e-06,1.7882901430130005,0.6409745812416077,0.6409745812416077,0.0,108.26004028320312,94.0,12748.357421875,-0.0,1137.279541015625,1.0,283.1499938964844,284.9334411621094,290.7553100585937,291.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,23024.591796875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202173590660095,1.0,0.0,0.0,1.6984649896621704,1.6984728574752808,1.924893098248504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.388916015625,0.0,207.50572204589844,1895.4371337890625,0.0,572.995361328125,0.4580332338809967,1.0,0.0,3.0,1.0,0.0
12335040,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5133972167969,0.7692773342132568,0.2476951479911804,0.2255321443080902,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.8480780720710754,0.3347773253917694,0.3196728229522705,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137634277344,0.8359006643295288,0.3196515738964081,0.2255598753690719,296.9936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.513671875,0.813575804233551,0.292764812707901,0.2800905704498291,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5129089355469,0.7107319235801697,0.1924532651901245,0.8792383074760437,286.51385498046875,288.0575256347656,291.6439208984375,287.8114929199219,291.645751953125,297.0380249023437,286.5165405273437,1.0,0.4535180926322937,1.0,1.0,0.0,1.0,-2.316938877105713,2.316934585571289,4.315004844102077e-06,1.7882901430130005,0.6409745812416077,0.6409745812416077,0.0,108.26004028320312,94.0,12748.357421875,-0.0,1137.279541015625,1.0,283.1499938964844,284.9334411621094,290.7553100585937,291.6963806152344,293.1499938964844,293.1499938964844,283.1499938964844,23024.591796875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202173590660095,1.0,0.0,0.0,1.6984649896621704,1.6984728574752808,1.924893098248504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.388916015625,0.0,207.50572204589844,1895.4371337890625,0.0,572.995361328125,0.4580332338809967,1.0,0.0,3.0,1.0,0.0
12335100,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.547119140625,0.7702718377113342,0.2468635290861129,0.2247330546379089,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5476989746094,0.8491352200508118,0.3336430490016937,0.3185510039329529,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.547607421875,0.8369483351707458,0.3186107873916626,0.2247957587242126,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5474548339844,0.8145021796226501,0.2916777431964874,0.2790144383907318,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465087890625,0.7114657759666443,0.191656231880188,0.8754198551177979,286.5477294921875,288.1038818359375,291.6065673828125,287.80487060546875,291.6083679199219,297.0371398925781,286.5509948730469,1.0,0.4512431621551513,1.0,1.0,0.0,1.0,-2.3078341484069824,2.3078298568725586,4.281190285837511e-06,1.781211495399475,0.6304721832275391,0.6304721832275391,0.0,106.91374206542967,94.0,12466.947265625,-0.0,1121.9544677734375,1.0,283.1499938964844,284.9795837402344,290.7462158203125,291.6708679199219,293.1499938964844,293.1499938964844,283.1499938964844,22248.76171875,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142378211021423,1.0,0.0,0.0,1.6174546480178833,1.6174620389938354,1.745651871942755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.54150390625,0.0,183.743896484375,1895.4371337890625,0.0,552.5838012695312,0.4427631795406341,1.0,0.0,3.0,1.0,0.0
12335160,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5769348144531,0.7731663584709167,0.2460624277591705,0.2239262759685516,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5774230957031,0.8521960973739624,0.3325336873531341,0.3174153864383697,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5773620605469,0.8399183750152588,0.3175961673259735,0.2240222692489624,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5772399902344,0.8173040747642517,0.2906121611595154,0.2779204547405243,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5763854980469,0.7139044404029846,0.1908820271492004,0.8715181350708008,286.57745361328125,288.150146484375,291.5692443847656,287.7984619140625,291.5710754394531,297.0365295410156,286.5804748535156,1.0,0.4481890201568603,1.0,1.0,0.0,1.0,-2.2985708713531494,2.2985665798187256,4.246924163453514e-06,1.7740060091018677,0.6198204755783081,0.6198204755783081,0.0,104.55176544189452,82.0,12217.580078125,-0.0,1102.5875244140625,1.0,283.1499938964844,285.02056884765625,290.7378845214844,291.64752197265625,293.1499938964844,293.1499938964844,283.1499938964844,21826.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5080729722976685,1.0,0.0,0.0,1.5506010055541992,1.5506080389022827,1.604329327165033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.7998046875,0.0,166.27035522460938,1895.4371337890625,0.0,532.3163452148438,0.427693247795105,1.0,0.0,3.0,1.0,0.0
12335220,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.7836578488349915,0.2445118129253387,0.2222895473241806,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.8633496165275574,0.3303549587726593,0.3151074945926666,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.8506713509559631,0.3156090378761291,0.2224498987197876,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8273001313209534,0.2885162830352783,0.2756901085376739,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.7225745916366577,0.1893805712461471,0.8635584712028503,286.63818359375,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0358581542969,286.6412048339844,1.0,0.4404225349426269,1.0,1.0,0.0,1.0,-2.279703378677368,2.2796993255615234,4.177575192443328e-06,1.7593261003494265,0.5982243418693542,0.5982243418693542,0.0,97.74211883544922,70.0,11710.490234375,-0.0,1055.819580078125,1.0,283.1499938964844,285.1044616699219,290.72314453125,291.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,21027.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954483807086944,1.0,0.0,0.0,1.421963453292847,1.4219698905944824,1.349181246723674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.948486328125,0.0,136.01661682128906,1895.4371337890625,0.0,493.156494140625,0.4018627405166626,1.0,0.0,3.0,1.0,0.0
12335280,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376647949219,0.7836578488349915,0.2445118129253387,0.2222895473241806,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.8633496165275574,0.3303549587726593,0.3151074945926666,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.8506713509559631,0.3156090378761291,0.2224498987197876,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8273001313209534,0.2885162830352783,0.2756901085376739,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6371154785156,0.7225745916366577,0.1893805712461471,0.8635584712028503,286.63818359375,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0358581542969,286.6412048339844,1.0,0.4404225349426269,1.0,1.0,0.0,1.0,-2.279703378677368,2.2796993255615234,4.177575192443328e-06,1.7593261003494265,0.5982243418693542,0.5982243418693542,0.0,97.74211883544922,70.0,11710.490234375,-0.0,1055.819580078125,1.0,283.1499938964844,285.1044616699219,290.72314453125,291.6019897460937,293.1499938964844,293.1499938964844,283.1499938964844,21027.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954483807086944,1.0,0.0,0.0,1.421963453292847,1.4219698905944824,1.349181246723674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.948486328125,0.0,136.01661682128906,1895.4371337890625,0.0,493.156494140625,0.4018627405166626,1.0,0.0,3.0,1.0,0.0
12335340,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.8002474308013916,0.2430037409067154,0.2206273674964904,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8812958002090454,0.3282065689563751,0.3127602636814117,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8680109977722168,0.3136538565158844,0.2208498120307922,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8430562019348145,0.2864468097686767,0.2734161615371704,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.7359122037887573,0.1879241466522216,0.8554735779762268,286.6975402832031,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0357666015625,286.7009582519531,1.0,0.4310615062713623,1.0,1.0,0.0,1.0,-2.2605221271514893,2.2605180740356445,4.107682798348833e-06,1.744396448135376,0.5761658549308777,0.5761658549308777,0.0,89.04666137695312,58.0,11247.8583984375,-0.0,1002.1845703125,1.0,283.1499938964844,285.1859436035156,290.70770263671875,291.5528259277344,293.1499938964844,293.1499938964844,283.1499938964844,20587.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822238683700561,1.0,0.0,0.0,1.309786081314087,1.3097920417785645,1.1447066583514245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.4755859375,0.0,113.67485809326172,1895.4371337890625,0.0,455.2974853515625,0.3798430263996124,1.0,0.0,3.0,1.0,0.0
12335400,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6969299316406,0.8002474308013916,0.2430037409067154,0.2206273674964904,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.8812958002090454,0.3282065689563751,0.3127602636814117,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8680109977722168,0.3136538565158844,0.2208498120307922,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8430562019348145,0.2864468097686767,0.2734161615371704,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6963195800781,0.7359122037887573,0.1879241466522216,0.8554735779762268,286.6975402832031,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0357666015625,286.7009582519531,1.0,0.4310615062713623,1.0,1.0,0.0,1.0,-2.2605221271514893,2.2605180740356445,4.107682798348833e-06,1.744396448135376,0.5761658549308777,0.5761658549308777,0.0,89.04666137695312,58.0,11247.8583984375,-0.0,1002.1845703125,1.0,283.1499938964844,285.1859436035156,290.70770263671875,291.5528259277344,293.1499938964844,293.1499938964844,283.1499938964844,20587.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4822238683700561,1.0,0.0,0.0,1.309786081314087,1.3097920417785645,1.1447066583514245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.4755859375,0.0,113.67485809326172,1895.4371337890625,0.0,455.2974853515625,0.3798430263996124,1.0,0.0,3.0,1.0,0.0
12335460,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590637207031,0.8225170373916626,0.2415400892496109,0.218961626291275,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9071298241615297,0.3260909616947174,0.3103981614112854,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.8931983113288879,0.311734527349472,0.2192406058311462,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.8661414980888367,0.284404844045639,0.2711228132247925,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.7552483677864075,0.1865074932575225,0.8473597764968872,286.7596435546875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0360412597656,286.7630310058594,1.0,0.4206572771072387,1.0,1.0,0.0,1.0,-2.2412500381469727,2.241245985031128,4.038077349832747e-06,1.7293894290924072,0.553741455078125,0.553741455078125,0.0,79.24227142333984,46.0,10791.755859375,-0.0,945.0813598632812,1.0,283.1499938964844,285.27020263671875,290.6912841796875,291.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,20285.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680604338645935,1.0,0.0,0.0,1.206422209739685,1.206427812576294,9.711629900266416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.896240234375,0.0,95.80046844482422,1895.4371337890625,0.0,418.0304565429688,0.3604648113250732,1.0,0.0,3.0,1.0,0.0
12335520,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7590637207031,0.8225170373916626,0.2415400892496109,0.218961626291275,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7596130371094,0.9071298241615297,0.3260909616947174,0.3103981614112854,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7595520019531,0.8931983113288879,0.311734527349472,0.2192406058311462,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7593994140625,0.8661414980888367,0.284404844045639,0.2711228132247925,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.7552483677864075,0.1865074932575225,0.8473597764968872,286.7596435546875,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0360412597656,286.7630310058594,1.0,0.4206572771072387,1.0,1.0,0.0,1.0,-2.2412500381469727,2.241245985031128,4.038077349832747e-06,1.7293894290924072,0.553741455078125,0.553741455078125,0.0,79.24227142333984,46.0,10791.755859375,-0.0,945.0813598632812,1.0,283.1499938964844,285.27020263671875,290.6912841796875,291.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,20285.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680604338645935,1.0,0.0,0.0,1.206422209739685,1.206427812576294,9.711629900266416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.896240234375,0.0,95.80046844482422,1895.4371337890625,0.0,418.0304565429688,0.3604648113250732,1.0,0.0,3.0,1.0,0.0
12335580,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82293701171875,0.8524988293647766,0.2401127964258194,0.2173050194978714,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.9474076628684998,0.324002057313919,0.3080359697341919,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.931459367275238,0.3098447024822235,0.2176333963871002,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.900033712387085,0.282384306192398,0.268824428319931,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.784040093421936,0.185122549533844,0.8392707705497742,286.82354736328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.03662109375,286.8270874023437,1.0,0.4095194637775421,1.0,1.0,0.0,1.0,-2.222014904022217,2.222011089324951,3.969229510403238e-06,1.7144068479537964,0.5309604406356812,0.5309604406356812,0.0,68.76844024658203,34.0,10336.302734375,-0.0,886.4124145507812,1.0,283.1499938964844,285.3564147949219,290.6756591796875,291.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,20049.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532512426376343,1.0,0.0,0.0,1.1095763444900513,1.109581470489502,8.215004498879352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.309814453125,0.0,81.11212158203125,1895.4371337890625,0.0,382.3334045410156,0.3431150615215301,1.0,0.0,3.0,1.0,0.0
12335640,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82293701171875,0.8524988293647766,0.2401127964258194,0.2173050194978714,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.9474076628684998,0.324002057313919,0.3080359697341919,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.82342529296875,0.931459367275238,0.3098447024822235,0.2176333963871002,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8232727050781,0.900033712387085,0.282384306192398,0.268824428319931,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.784040093421936,0.185122549533844,0.8392707705497742,286.82354736328125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.03662109375,286.8270874023437,1.0,0.4095194637775421,1.0,1.0,0.0,1.0,-2.222014904022217,2.222011089324951,3.969229510403238e-06,1.7144068479537964,0.5309604406356812,0.5309604406356812,0.0,68.76844024658203,34.0,10336.302734375,-0.0,886.4124145507812,1.0,283.1499938964844,285.3564147949219,290.6756591796875,291.45220947265625,293.1499938964844,293.1499938964844,283.1499938964844,20049.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532512426376343,1.0,0.0,0.0,1.1095763444900513,1.109581470489502,8.215004498879352e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3386.309814453125,0.0,81.11212158203125,1895.4371337890625,0.0,382.3334045410156,0.3431150615215301,1.0,0.0,3.0,1.0,0.0
12335700,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8558349609375,0.8732908368110657,0.2394124269485473,0.2164822667837143,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.9717246294021606,0.3229674994945526,0.3068574070930481,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.9572873115539552,0.3089108765125274,0.2168324589729309,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.9244232177734376,0.281381756067276,0.2676757872104645,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85516357421875,0.8035726547241211,0.1844408065080642,0.835243821144104,286.8564453125,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0369873046875,286.8600769042969,1.0,0.4037345349788666,1.0,1.0,0.0,1.0,-2.212432146072388,2.212428331375122,3.9351630221062806e-06,1.70694100856781,0.5194488167762756,0.5194488167762756,0.0,63.36462020874024,34.0,10107.6357421875,-0.0,856.8463134765625,1.0,283.1499938964844,285.4006042480469,290.66802978515625,291.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,19945.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456770122051239,1.0,0.0,0.0,1.0633221864700315,1.0633271932601929,7.544373659129634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.309814453125,0.0,74.73808288574219,1895.4371337890625,0.0,365.2447814941406,0.3351191878318786,1.0,0.0,3.0,1.0,0.0
12335760,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8892822265625,0.8996034860610962,0.2387193292379379,0.2156663089990615,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.889892578125,0.9959715008735656,0.3219504058361053,0.3056876361370086,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8898010253906,0.984375536441803,0.3079831302165985,0.2160359323024749,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8896484375,0.9552512168884276,0.2803830504417419,0.2665310204029083,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8886108398437,0.8261323571205139,0.1837644428014755,0.8312427401542664,286.8899230957031,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0373840332031,286.8935852050781,1.0,0.3978171348571777,1.0,1.0,0.0,1.0,-2.20242691040039,2.202423095703125,3.899801868101349e-06,1.6991698741912842,0.507865309715271,0.507865309715271,0.0,57.93988037109375,52.0,9877.2685546875,-0.0,827.2365112304688,1.0,283.1499938964844,285.4454650878906,290.660400390625,291.40240478515625,293.1499938964844,293.1499938964844,283.1499938964844,19844.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380245804786682,1.0,0.0,0.0,1.018402934074402,1.0184078216552734,6.920423345491147e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3231.843505859375,0.0,68.91444396972656,1895.4371337890625,0.0,348.7137145996094,0.3275356888771057,1.0,0.0,3.0,1.0,0.0
12335820,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.9013768434524536,0.2373258918523788,0.2144010066986084,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.9973061084747314,0.3199886083602905,0.303817868232727,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.9859169125556946,0.3061263263225555,0.2147292345762252,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.9567683339118958,0.2783817946910858,0.2646253407001495,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.8272041082382202,0.1824111640453338,0.8250802159309387,286.96044921875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0380859375,286.9646911621094,1.0,0.395772248506546,1.0,1.0,0.0,1.0,-2.18774676322937,2.1877427101135254,3.848072083201259e-06,1.687674880027771,0.4845386445522308,0.4845386445522308,0.0,56.92180633544922,70.0,9425.3583984375,-0.0,809.7351684570312,1.0,283.1499938964844,285.5386047363281,290.64471435546875,291.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,19644.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225288033485412,1.0,0.0,0.0,0.9326457381248474,0.93265038728714,5.8039933747977563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.103271484375,0.0,58.73807144165039,1895.4371337890625,0.0,317.2800598144531,0.3135591745376587,1.0,0.0,3.0,1.0,0.0
12335880,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.959716796875,0.9013768434524536,0.2373258918523788,0.2144010066986084,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.9973061084747314,0.3199886083602905,0.303817868232727,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603271484375,0.9859169125556946,0.3061263263225555,0.2147292345762252,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.9567683339118958,0.2783817946910858,0.2646253407001495,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9589233398437,0.8272041082382202,0.1824111640453338,0.8250802159309387,286.96044921875,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0380859375,286.9646911621094,1.0,0.395772248506546,1.0,1.0,0.0,1.0,-2.18774676322937,2.1877427101135254,3.848072083201259e-06,1.687674880027771,0.4845386445522308,0.4845386445522308,0.0,56.92180633544922,70.0,9425.3583984375,-0.0,809.7351684570312,1.0,283.1499938964844,285.5386047363281,290.64471435546875,291.352294921875,293.1499938964844,293.1499938964844,283.1499938964844,19644.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225288033485412,1.0,0.0,0.0,0.9326457381248474,0.93265038728714,5.8039933747977563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3078.103271484375,0.0,58.73807144165039,1895.4371337890625,0.0,317.2800598144531,0.3135591745376587,1.0,0.0,3.0,1.0,0.0
12335940,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.8660101890563965,0.2358760833740234,0.2133574932813644,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9633616209030152,0.3178464770317077,0.3020841181278229,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9484912157058716,0.3042291402816772,0.2136053442955017,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.9144370555877686,0.2763366401195526,0.2629640698432922,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.7956885099411011,0.1810079365968704,0.8200643658638,287.0357971191406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0382385253906,287.0400390625,1.0,0.3994636237621307,1.0,1.0,0.0,1.0,-2.1751716136932373,2.175167798995972,3.804065045187599e-06,1.6778347492218018,0.4610567390918731,0.4610567390918731,0.0,62.9410285949707,88.0,8977.65625,-0.0,820.5093383789062,1.0,283.1499938964844,285.6362609863281,290.6286926269531,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,19458.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406945139169693,1.0,0.0,0.0,0.8527863621711731,0.8527908325195312,4.852594059912008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.011962890625,0.0,50.308380126953125,1895.4371337890625,0.0,288.0517578125,0.3011703193187713,1.0,0.0,3.0,1.0,0.0
12336000,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0350646972656,0.8660101890563965,0.2358760833740234,0.2133574932813644,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.9633616209030152,0.3178464770317077,0.3020841181278229,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0356750488281,0.9484912157058716,0.3042291402816772,0.2136053442955017,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03546142578125,0.9144370555877686,0.2763366401195526,0.2629640698432922,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0342712402344,0.7956885099411011,0.1810079365968704,0.8200643658638,287.0357971191406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0382385253906,287.0400390625,1.0,0.3994636237621307,1.0,1.0,0.0,1.0,-2.1751716136932373,2.175167798995972,3.804065045187599e-06,1.6778347492218018,0.4610567390918731,0.4610567390918731,0.0,62.9410285949707,88.0,8977.65625,-0.0,820.5093383789062,1.0,283.1499938964844,285.6362609863281,290.6286926269531,291.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,19458.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406945139169693,1.0,0.0,0.0,0.8527863621711731,0.8527908325195312,4.852594059912008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.011962890625,0.0,50.308380126953125,1895.4371337890625,0.0,288.0517578125,0.3011703193187713,1.0,0.0,3.0,1.0,0.0
12336060,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.8256053328514099,0.2343621104955673,0.2124156802892685,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.9104261994361876,0.3156870007514953,0.3004769384860992,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120300292969,0.896731972694397,0.3022799491882324,0.2125698775053024,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.8678631782531738,0.2742358148097992,0.2614190876483917,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.7562676072120667,0.1795407831668853,0.8155617117881775,287.1121520996094,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0377197265625,287.1164855957031,1.0,0.4068048894405365,1.0,1.0,0.0,1.0,-2.163602113723755,2.1635985374450684,3.763861059269402e-06,1.6688077449798584,0.4374057948589325,0.4374057948589325,0.0,73.25374603271484,106.0,8532.4404296875,-0.0,847.9393310546875,1.0,283.1499938964844,285.7353820800781,290.61151123046875,291.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,19289.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914013206958771,1.0,0.0,0.0,0.7787237763404846,0.7787280678749084,4.0463213224484213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.696044921875,0.0,43.320098876953125,1895.4371337890625,0.0,260.832275390625,0.2902146875858307,1.0,0.0,3.0,1.0,0.0
12336120,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1114196777344,0.8256053328514099,0.2343621104955673,0.2124156802892685,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11212158203125,0.9104261994361876,0.3156870007514953,0.3004769384860992,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1120300292969,0.896731972694397,0.3022799491882324,0.2125698775053024,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11181640625,0.8678631782531738,0.2742358148097992,0.2614190876483917,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.110595703125,0.7562676072120667,0.1795407831668853,0.8155617117881775,287.1121520996094,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.0377197265625,287.1164855957031,1.0,0.4068048894405365,1.0,1.0,0.0,1.0,-2.163602113723755,2.1635985374450684,3.763861059269402e-06,1.6688077449798584,0.4374057948589325,0.4374057948589325,0.0,73.25374603271484,106.0,8532.4404296875,-0.0,847.9393310546875,1.0,283.1499938964844,285.7353820800781,290.61151123046875,291.2523498535156,293.1499938964844,293.1499938964844,283.1499938964844,19289.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3914013206958771,1.0,0.0,0.0,0.7787237763404846,0.7787280678749084,4.0463213224484213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2778.696044921875,0.0,43.320098876953125,1895.4371337890625,0.0,260.832275390625,0.2902146875858307,1.0,0.0,3.0,1.0,0.0
12336180,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.7874930500984192,0.2327882498502731,0.2115256786346435,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.8665919899940491,0.3134917914867401,0.298952966928482,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8544836640357971,0.3002786636352539,0.2115809321403503,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.8285955190658569,0.2720775902271271,0.2599323987960815,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1873779296875,0.7229068279266357,0.1780094057321548,0.8113030195236206,287.1889343261719,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.03662109375,287.1932983398437,1.0,0.416472315788269,1.0,1.0,0.0,1.0,-2.152614116668701,2.1526103019714355,3.725897158801672e-06,1.6602391004562378,0.4135938584804535,0.4135938584804535,0.0,86.43560028076172,109.0,8091.369140625,-0.0,886.125244140625,1.0,283.1499938964844,285.8352966308594,290.59234619140625,291.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,19142.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758904039859772,1.0,0.0,0.0,0.7103808522224426,0.7103849649429321,3.367254564068389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.0771484375,0.0,37.52141952514648,1895.4371337890625,0.0,235.15036010742188,0.2805265188217163,1.0,0.0,3.0,1.0,0.0
12336240,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1882019042969,0.7874930500984192,0.2327882498502731,0.2115256786346435,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889038085937,0.8665919899940491,0.3134917914867401,0.298952966928482,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1888122558594,0.8544836640357971,0.3002786636352539,0.2115809321403503,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1885986328125,0.8285955190658569,0.2720775902271271,0.2599323987960815,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1873779296875,0.7229068279266357,0.1780094057321548,0.8113030195236206,287.1889343261719,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.03662109375,287.1932983398437,1.0,0.416472315788269,1.0,1.0,0.0,1.0,-2.152614116668701,2.1526103019714355,3.725897158801672e-06,1.6602391004562378,0.4135938584804535,0.4135938584804535,0.0,86.43560028076172,109.0,8091.369140625,-0.0,886.125244140625,1.0,283.1499938964844,285.8352966308594,290.59234619140625,291.2005615234375,293.1499938964844,293.1499938964844,283.1499938964844,19142.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3758904039859772,1.0,0.0,0.0,0.7103808522224426,0.7103849649429321,3.367254564068389e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.0771484375,0.0,37.52141952514648,1895.4371337890625,0.0,235.15036010742188,0.2805265188217163,1.0,0.0,3.0,1.0,0.0
12336300,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.7743497490882874,0.2319847494363784,0.2110158205032348,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2280578613281,0.8525322675704956,0.3123810589313507,0.2981278300285339,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2279663085937,0.8410302996635437,0.2992621958255768,0.2110372334718704,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.22772216796875,0.8157146573066711,0.2709798812866211,0.2591201961040497,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2264099121094,0.7113518118858337,0.1772231161594391,0.8088374733924866,287.22808837890625,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0359191894531,287.2330627441406,1.0,0.4197953045368194,1.0,1.0,0.0,1.0,-2.1464221477508545,2.146418333053589,3.70463021681644e-06,1.6554319858551023,0.4016401171684265,0.4016401171684265,0.0,91.75086975097656,109.0,7876.837890625,-0.0,899.73974609375,1.0,283.1499938964844,285.8851928710937,290.58184814453125,291.1739807128906,293.1499938964844,293.1499938964844,283.1499938964844,19077.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681420683860779,1.0,0.0,0.0,0.6782755851745605,0.6782796382904053,3.0697702158022366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2557.924560546875,0.0,34.99543380737305,1895.4371337890625,0.0,222.7362823486328,0.2760917246341705,1.0,0.0,3.0,1.0,0.0
12336360,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2742919921875,0.7643125653266907,0.2311981469392776,0.2104759216308593,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.275146484375,0.841902494430542,0.3112836182117462,0.2972698509693146,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2750244140625,0.8308250308036804,0.2982607185840606,0.2104694247245788,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2747497558594,0.8051605820655823,0.2698906660079956,0.2582713961601257,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.27325439453125,0.7015666365623474,0.1764403283596038,0.8061850070953369,287.2751770019531,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.0352783203125,287.2805480957031,1.0,0.4225299060344696,1.0,1.0,0.0,1.0,-2.139856338500977,2.139852523803711,3.682123178805341e-06,1.650317907333374,0.3897891640663147,0.3897891640663147,0.0,96.18106079101562,97.0,7674.478515625,-0.0,909.689208984375,1.0,283.1499938964844,285.9361877441406,290.57080078125,291.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,19014.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604042530059814,1.0,0.0,0.0,0.6477263569831848,0.6477303504943848,2.7994753182269964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2487.318603515625,0.0,32.69765853881836,1895.4371337890625,0.0,210.54136657714844,0.2719161808490753,1.0,0.0,3.0,1.0,0.0
