time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336420,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.758292019367218,0.2297043651342392,0.2092034667730331,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36871337890625,0.8354641199111938,0.3091506958007812,0.295336902141571,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686218261719,0.8246381282806396,0.296326994895935,0.2091781347990036,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36834716796875,0.7981868386268616,0.267761617898941,0.2563440203666687,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6951377987861633,0.1749128848314285,0.7997300028800964,287.3687438964844,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0345153808594,287.3740539550781,1.0,0.4217118322849273,1.0,1.0,0.0,1.0,-2.124390125274658,2.124386548995972,3.6294300116423983e-06,1.638290524482727,0.3661399483680725,0.3661399483680725,0.0,98.15189361572266,85.0,7265.99560546875,-0.0,902.2296752929688,1.0,283.1499938964844,286.0406799316406,290.5476989746094,291.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18886.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451491296291351,1.0,0.0,0.0,0.590558648109436,0.5905625224113464,2.327124271062076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.982666015625,0.0,28.644655227661133,1895.4371337890625,0.0,186.8775787353516,0.2643469274044037,1.0,0.0,3.0,1.0,0.0
12336480,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.36785888671875,0.758292019367218,0.2297043651342392,0.2092034667730331,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.36871337890625,0.8354641199111938,0.3091506958007812,0.295336902141571,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3686218261719,0.8246381282806396,0.296326994895935,0.2091781347990036,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.36834716796875,0.7981868386268616,0.267761617898941,0.2563440203666687,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.6951377987861633,0.1749128848314285,0.7997300028800964,287.3687438964844,289.1452331542969,290.7667541503906,287.6238708496094,290.76861572265625,297.0345153808594,287.3740539550781,1.0,0.4217118322849273,1.0,1.0,0.0,1.0,-2.124390125274658,2.124386548995972,3.6294300116423983e-06,1.638290524482727,0.3661399483680725,0.3661399483680725,0.0,98.15189361572266,85.0,7265.99560546875,-0.0,902.2296752929688,1.0,283.1499938964844,286.0406799316406,290.5476989746094,291.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18886.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3451491296291351,1.0,0.0,0.0,0.590558648109436,0.5905625224113464,2.327124271062076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2350.982666015625,0.0,28.644655227661133,1895.4371337890625,0.0,186.8775787353516,0.2643469274044037,1.0,0.0,3.0,1.0,0.0
12336540,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45947265625,0.7619048357009888,0.228311538696289,0.2078301906585693,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602966308594,0.839144766330719,0.3070946335792541,0.2932741641998291,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.460205078125,0.828338086605072,0.2944785058498382,0.2077972888946533,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.8017328977584839,0.2656987905502319,0.2542751133441925,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584655761719,0.698122501373291,0.1734513193368911,0.792584240436554,287.4603271484375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.03448486328125,287.4655456542969,1.0,0.4167248606681824,1.0,1.0,0.0,1.0,-2.1075384616851807,2.107534885406494,3.5724447116081137e-06,1.62516188621521,0.3425338864326477,0.3425338864326477,0.0,94.8754653930664,73.0,6863.30224609375,-0.0,874.7142333984375,1.0,283.1499938964844,286.1429748535156,290.5223693847656,291.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18765.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303064107894897,1.0,0.0,0.0,0.5382980108261108,0.5383018255233765,1.933477200566358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.89892578125,0.0,25.209941864013672,1895.4371337890625,0.0,164.00038146972656,0.2578140199184418,1.0,0.0,3.0,1.0,0.0
12336600,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45947265625,0.7619048357009888,0.228311538696289,0.2078301906585693,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4602966308594,0.839144766330719,0.3070946335792541,0.2932741641998291,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.460205078125,0.828338086605072,0.2944785058498382,0.2077972888946533,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4599304199219,0.8017328977584839,0.2656987905502319,0.2542751133441925,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4584655761719,0.698122501373291,0.1734513193368911,0.792584240436554,287.4603271484375,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.03448486328125,287.4655456542969,1.0,0.4167248606681824,1.0,1.0,0.0,1.0,-2.1075384616851807,2.107534885406494,3.5724447116081137e-06,1.62516188621521,0.3425338864326477,0.3425338864326477,0.0,94.8754653930664,73.0,6863.30224609375,-0.0,874.7142333984375,1.0,283.1499938964844,286.1429748535156,290.5223693847656,291.03875732421875,293.1499938964844,293.1499938964844,283.1499938964844,18765.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3303064107894897,1.0,0.0,0.0,0.5382980108261108,0.5383018255233765,1.933477200566358e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2216.89892578125,0.0,25.209941864013672,1895.4371337890625,0.0,164.00038146972656,0.2578140199184418,1.0,0.0,3.0,1.0,0.0
12336660,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.7723374962806702,0.2269895374774933,0.2064097821712494,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.8499650359153748,0.3050919473171234,0.2911437153816223,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.8389161825180054,0.2926892042160034,0.206370860338211,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8123252987861633,0.2636830508708954,0.2521318197250366,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479736328125,0.7075785994529724,0.1720451414585113,0.7851163148880005,287.5498352050781,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0350646972656,287.5549621582031,1.0,0.409061461687088,1.0,1.0,0.0,1.0,-2.090017080307007,2.0900135040283203,3.5137020404363284e-06,1.6115055084228516,0.3189501464366913,0.3189501464366913,0.0,88.45838928222656,61.0,6469.6513671875,-0.0,835.8080444335938,1.0,283.1499938964844,286.2427062988281,290.4936828613281,290.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18656.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158341646194458,1.0,0.0,0.0,0.4906310737133026,0.4907154142856598,1.6062147167872354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.068115234375,0.0,22.29205322265625,1895.4371337890625,0.0,141.45880126953125,0.2522044479846954,1.0,0.0,3.0,1.0,0.0
12336720,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5489807128906,0.7723374962806702,0.2269895374774933,0.2064097821712494,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5498046875,0.8499650359153748,0.3050919473171234,0.2911437153816223,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5496826171875,0.8389161825180054,0.2926892042160034,0.206370860338211,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5494079589844,0.8123252987861633,0.2636830508708954,0.2521318197250366,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5479736328125,0.7075785994529724,0.1720451414585113,0.7851163148880005,287.5498352050781,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0350646972656,287.5549621582031,1.0,0.409061461687088,1.0,1.0,0.0,1.0,-2.090017080307007,2.0900135040283203,3.5137020404363284e-06,1.6115055084228516,0.3189501464366913,0.3189501464366913,0.0,88.45838928222656,61.0,6469.6513671875,-0.0,835.8080444335938,1.0,283.1499938964844,286.2427062988281,290.4936828613281,290.98150634765625,293.1499938964844,293.1499938964844,283.1499938964844,18656.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3158341646194458,1.0,0.0,0.0,0.4906310737133026,0.4907154142856598,1.6062147167872354e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2086.068115234375,0.0,22.29205322265625,1895.4371337890625,0.0,141.45880126953125,0.2522044479846954,1.0,0.0,3.0,1.0,0.0
12336780,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.7892414331436157,0.2257160544395446,0.2049654722213745,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390380859375,0.8677589297294617,0.3031255006790161,0.288975328207016,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.8561527729034424,0.290941059589386,0.2049199044704437,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6386413574219,0.8282856941223145,0.2616986632347107,0.2499459385871887,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371459960937,0.7218700647354126,0.1706802695989608,0.7774922847747803,287.6390686035156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0359802246094,287.6444091796875,1.0,0.3996627628803253,1.0,1.0,0.0,1.0,-2.0721538066864014,2.072150468826294,3.454349325693329e-06,1.597578763961792,0.2953994274139404,0.2953994274139404,0.0,80.1443099975586,49.0,6078.9677734375,-0.0,790.5123901367188,1.0,283.1499938964844,286.3407592773437,290.46209716796875,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18465.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018225133419037,1.0,0.0,0.0,0.4460396766662597,0.4650520384311676,1.3275180954508414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.16650390625,0.0,20.5316104888916,1895.4371337890625,0.0,119.07022857666016,0.2479464411735534,1.0,0.0,3.0,1.0,0.0
12336840,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63818359375,0.7892414331436157,0.2257160544395446,0.2049654722213745,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6390380859375,0.8677589297294617,0.3031255006790161,0.288975328207016,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.8561527729034424,0.290941059589386,0.2049199044704437,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6386413574219,0.8282856941223145,0.2616986632347107,0.2499459385871887,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6371459960937,0.7218700647354126,0.1706802695989608,0.7774922847747803,287.6390686035156,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0359802246094,287.6444091796875,1.0,0.3996627628803253,1.0,1.0,0.0,1.0,-2.0721538066864014,2.072150468826294,3.454349325693329e-06,1.597578763961792,0.2953994274139404,0.2953994274139404,0.0,80.1443099975586,49.0,6078.9677734375,-0.0,790.5123901367188,1.0,283.1499938964844,286.3407592773437,290.46209716796875,290.92340087890625,293.1499938964844,293.1499938964844,283.1499938964844,18465.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3018225133419037,1.0,0.0,0.0,0.4460396766662597,0.4650520384311676,1.3275180954508414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1968.16650390625,0.0,20.5316104888916,1895.4371337890625,0.0,119.07022857666016,0.2479464411735534,1.0,0.0,3.0,1.0,0.0
12336900,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6837158203125,0.8003945350646973,0.2250977307558059,0.2042414993047714,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6845397949219,0.8797470331192017,0.3021567463874817,0.287885308265686,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844482421875,0.867803156375885,0.2900837063789367,0.2041915953159332,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8386892080307007,0.2607185840606689,0.2488451302051544,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6826477050781,0.730747640132904,0.1700123101472854,0.7736560106277466,287.6845703125,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0365295410156,287.6899108886719,1.0,0.3944872617721557,1.0,1.0,0.0,1.0,-2.063171148300171,2.0631678104400635,3.424708211241523e-06,1.590574026107788,0.2836590409278869,0.2836590409278869,0.0,75.50962829589844,49.0,5885.6318359375,-0.0,766.4180297851562,1.0,283.1499938964844,286.3902587890625,290.4472961425781,290.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,18339.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953364849090576,1.0,0.0,0.0,0.424938291311264,0.4666634798049927,1.2048838371470085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1908.1990966796875,0.0,20.34143829345703,1895.4371337890625,0.0,106.20320892333984,0.2466267943382263,1.0,0.0,3.0,1.0,0.0
12336960,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.8133549690246582,0.2244888097047805,0.2035190761089325,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.8942049741744995,0.301195353269577,0.2867946922779083,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288513183594,0.8819570541381836,0.2892349362373352,0.2034638375043869,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.72857666015625,0.8513360619544983,0.2597444951534271,0.2477422803640365,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.72711181640625,0.7413453459739685,0.1693519353866577,0.7698163986206055,287.72900390625,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.03717041015625,287.734130859375,1.0,0.3890626132488251,1.0,1.0,0.0,1.0,-2.0541837215423584,2.054180383682251,3.3951901059481315e-06,1.5835654735565186,0.27192023396492,0.27192023396492,0.0,70.64781951904297,37.0,5697.92529296875,-0.0,741.724609375,1.0,283.1499938964844,286.4391784667969,290.4520874023437,290.8758850097656,293.1499938964844,293.1499938964844,283.1499938964844,18247.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922308146953583,1.0,0.0,0.0,0.4051757156848907,0.4705746173858642,1.0954191331791208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1847.601806640625,0.0,20.302568435668945,1895.4371337890625,0.0,90.28146362304688,0.2456724047660827,1.0,0.0,3.0,1.0,0.0
12337020,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.8451589941978455,0.2232762426137924,0.202068418264389,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.9354633688926696,0.2992744445800781,0.2846031785011291,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9210926294326782,0.2875407934188843,0.2020023167133331,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.8862739205360413,0.2577960193157196,0.2455235868692398,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.770664393901825,0.1680393368005752,0.7621079087257385,287.81219482421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0383605957031,287.8169250488281,1.0,0.3776020109653473,1.0,1.0,0.0,1.0,-2.0361320972442627,2.036128759384156,3.336320332891773e-06,1.569488286972046,0.2483763098716735,0.2483763098716735,0.0,60.44386291503906,25.0,5339.06787109375,-0.0,691.2279663085938,1.0,283.1499938964844,286.5321655273437,290.4452514648437,290.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18154.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916823029518127,1.0,0.0,0.0,0.3691202998161316,0.4770005941390991,9.138341638958993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.292724609375,0.0,20.276615142822266,1895.4371337890625,0.0,86.9502182006836,0.2443195134401321,1.0,0.0,3.0,1.0,0.0
12337080,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114318847656,0.8451589941978455,0.2232762426137924,0.202068418264389,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121643066406,0.9354633688926696,0.2992744445800781,0.2846031785011291,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9210926294326782,0.2875407934188843,0.2020023167133331,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.8862739205360413,0.2577960193157196,0.2455235868692398,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8104553222656,0.770664393901825,0.1680393368005752,0.7621079087257385,287.81219482421875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0383605957031,287.8169250488281,1.0,0.3776020109653473,1.0,1.0,0.0,1.0,-2.0361320972442627,2.036128759384156,3.336320332891773e-06,1.569488286972046,0.2483763098716735,0.2483763098716735,0.0,60.44386291503906,25.0,5339.06787109375,-0.0,691.2279663085938,1.0,283.1499938964844,286.5321655273437,290.4452514648437,290.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,18154.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916823029518127,1.0,0.0,0.0,0.3691202998161316,0.4770005941390991,9.138341638958993e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1729.292724609375,0.0,20.276615142822266,1895.4371337890625,0.0,86.9502182006836,0.2443195134401321,1.0,0.0,3.0,1.0,0.0
12337140,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.8965365886688232,0.0,0.2005929946899414,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.9917382001876832,0.0,0.2823824882507324,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.9809572100639344,0.0,0.2005199640989303,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.9451883435249328,0.0,0.2432744055986404,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.8172431588172913,0.0,0.7543140649795532,287.88836669921875,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0393371582031,287.89276123046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.017852067947388,2.01784896850586,3.2772752547316486e-06,1.5552321672439575,0.0,0.0,0.0,49.82740783691406,60.0,4999.93896484375,-0.0,639.9918823242188,0.0,283.1499938964844,286.61993408203125,290.40057373046875,290.7865600585937,293.1499938964844,293.1499938964844,278.1499938964844,18121.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3365635275840759,0.4803278744220733,7.809413560266876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.19978713989257,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876647949219,0.8965365886688232,0.0,0.2005929946899414,296.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.9917382001876832,0.0,0.2823824882507324,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8882751464844,0.9809572100639344,0.0,0.2005199640989303,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880310058594,0.9451883435249328,0.0,0.2432744055986404,297.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.8172431588172913,0.0,0.7543140649795532,287.88836669921875,294.1499938964844,290.3500061035156,287.40545654296875,290.3518981933594,297.0393371582031,287.89276123046875,0.0,0.0,1.0,1.0,0.0,1.0,-2.017852067947388,2.01784896850586,3.2772752547316486e-06,1.5552321672439575,0.0,0.0,0.0,49.82740783691406,60.0,4999.93896484375,-0.0,639.9918823242188,0.0,283.1499938964844,286.61993408203125,290.40057373046875,290.7865600585937,293.1499938964844,293.1499938964844,278.1499938964844,18121.7109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3365635275840759,0.4803278744220733,7.809413560266876e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.19978713989257,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445251464844,0.0,0.0,0.0008376642363145,297.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445556640625,0.357726126909256,0.0,0.0008821010123938,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447998046875,0.357726126909256,0.0,0.0006515167769975,297.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.357726126909256,0.0,0.0008821009541861,297.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0443725585937,0.0,0.0,0.004184313584119,288.09674072265625,294.1499938964844,290.3143005371094,287.3797302246094,290.2962341308594,296.57452392578125,286.79571533203125,0.0,0.0,0.7889702320098877,0.7889702320098877,0.2110297679901123,1.0,-0.0090036513283848,0.0090626990422606,-5.9047368267783895e-05,-0.0112730842083692,0.0,0.0,0.0,-0.0473364107310771,60.0,987.0388793945312,-0.0,-5.4330016610038e-06,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,-7.61647243052721e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0216857877299105e-13,-1.5816804788647276e-13,-2.7365879868912066e-19,-8.776541715604932e-10,-8.77652839292864e-10,-1.3072597229363337e-15,0.0,0.0,-0.0,0.0,0.0,2.4840876495724123e-22,1.5369930642992738e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,0.0008208790677599,297.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,0.0011247930815443,297.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0008013345650397,297.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0009814564837142,297.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0518493652344,0.0,0.0,0.003194265300408,288.103515625,294.1499938964844,290.2825012207031,287.3567199707031,290.2908935546875,295.9928894042969,286.1122131347656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0089650368317961,0.0088741704821586,9.086634236155078e-05,-0.0126125793904066,0.0,0.0,0.0,-0.0476948209106922,60.0,518.54833984375,-0.0,-4.706548224930884e-06,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9895779599898006e-28,4.982803989235058e-28,4.030399142952504e-31,-6.118103675176479e-18,-6.113751050793225e-18,-4.352838044652489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04986572265625,0.0,0.0,0.0001161194159067,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0001297604758292,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.049560546875,0.0,0.0,9.499496809439734e-05,297.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04913330078125,0.0,0.0,0.0001256418327102,297.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0500793457031,0.0,0.0,0.0005540025886148,288.0992736816406,294.1499938964844,290.2490539550781,287.3324279785156,290.2903137207031,295.2182312011719,285.7716979980469,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012246172409504,0.0030452914070338,-0.0018206741660833,-0.0159946735948324,0.0,0.0,0.0,-0.0084527377039194,60.0,265.4027709960937,-0.0,-1.0227925173467157e-07,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0403903310607183e-34,1.4198472543458454e-34,3.2388574353452145e-35,6.90591363773572e-21,5.5765782517101005e-21,1.3293352850514224e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489807128906,0.0,0.0,9.639948257245123e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483093261719,0.0,0.0,0.0001019292685668,297.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486755371094,0.0,0.0,7.52375926822424e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482788085937,0.0,0.0,0.0001017002578009,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491943359375,0.0,0.0,0.0004800884053111,288.0975341796875,294.1499938964844,290.2157897949219,287.3081970214844,290.2909851074219,294.4806823730469,285.6211242675781,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010266717290505,0.0008034301572479,0.0002232415426988,-0.0181686133146286,0.0,0.0,0.0,-0.0083707831799983,60.0,134.18304443359375,-0.0,-7.185171568835359e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.875826320109952e-37,3.579796517528933e-37,1.808031621412216e-37,-3.78297886115986e-21,-1.998489766457639e-21,-1.784489094702221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0480041503906,0.0,0.0,9.52168120420538e-05,297.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473327636719,0.0,0.0,0.0001002655699267,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,7.405607175314799e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,0.0001002668504952,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0482177734375,0.0,0.0,0.0004756365960929,288.095703125,294.1499938964844,290.1827087402344,287.28399658203125,290.2901306152344,293.8486633300781,285.5594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147400898858,3.5982203883122565e-08,0.0010147041175514,-0.0189303904771804,0.0,0.0,0.0,-0.0085747605189681,60.0,68.02134704589844,-0.0,-7.019578873723732e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.5560416970592767e-41,-5.531765817768648e-41,-2.9836446902404005e-41,-3.936802143352045e-21,-1.9677249484604885e-21,-1.969076992943165e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.521169704385102e-05,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,0.00010026259406,297.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,7.405360520351678e-05,297.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462341308594,0.0,0.0,0.0001002625431283,297.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0004756026610266,288.09375,294.1499938964844,290.1498413085937,287.2598876953125,290.2890319824219,293.3042907714844,285.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146128479391,7.57440776766316e-09,0.0010146052809432,-0.0188913885504007,0.0,0.0,0.0,-0.008567027747631,60.0,34.19790267944336,-0.0,-7.01875606523572e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.935851774220533e-21,-1.9679145780003288e-21,-1.967936994271812e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.518719889456406e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.00010023683717,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,7.403457129839808e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0001002367644105,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,0.0004754801339004,288.08941650390625,294.1499938964844,290.0847473144531,287.2118835449219,290.2859191894531,292.4337463378906,285.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143424151465,-0.0188105013221502,0.0,0.0,0.0,-0.0085517242550849,60.0,10.429646492004396,-0.0,-7.015118796971366e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.935834810555627e-21,-1.967917809174597e-21,-1.9679172033294217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.04449462890625,0.0,0.0,9.518719889456406e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0438232421875,0.0,0.0,0.00010023683717,297.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.044189453125,0.0,0.0,7.403457129839808e-05,297.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0437927246094,0.0,0.0,0.0001002367644105,297.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0447082519531,0.0,0.0,0.0004754801339004,288.08941650390625,294.1499938964844,290.0847473144531,287.2118835449219,290.2859191894531,292.4337463378906,285.5544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542030111551412e-09,0.0010143424151465,-0.0188105013221502,0.0,0.0,0.0,-0.0085517242550849,60.0,10.429646492004396,-0.0,-7.015118796971366e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.935834810555627e-21,-1.967917809174597e-21,-1.9679172033294217e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.51616166275926e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001002099015749,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,7.40146788302809e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.0001002098288154,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,0.0004753523680847,288.08453369140625,294.1499938964844,290.0204772949219,287.1641845703125,290.28173828125,291.786376953125,285.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,4.946081638336182,-0.0,-7.011324498762407e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416259765625,0.0,0.0,9.51616166275926e-05,298.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409545898437,0.0,0.0,0.0001002099015749,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,7.40146788302809e-05,297.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0409240722656,0.0,0.0,0.0001002098288154,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0418395996094,0.0,0.0,0.0004753523680847,288.08453369140625,294.1499938964844,290.0204772949219,287.1641845703125,290.28173828125,291.786376953125,285.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,4.946081638336182,-0.0,-7.011324498762407e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.513544500805438e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0001001823329715,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,7.39943134249188e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,0.000100182260212,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004752216045744,288.0791320800781,294.1499938964844,289.95709228515625,287.1167907714844,290.2764587402344,291.2991943359375,285.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.5707268714904785,-0.0,-7.007443514339684e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03839111328125,0.0,0.0,9.513544500805438e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.0001001823329715,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380859375,0.0,0.0,7.39943134249188e-05,297.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,0.000100182260212,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03857421875,0.0,0.0,0.0004752216045744,288.0791320800781,294.1499938964844,289.95709228515625,287.1167907714844,290.2764587402344,291.2991943359375,285.6409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,3.5707268714904785,-0.0,-7.007443514339684e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.510899690212682e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001001544806058,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,7.39737442927435e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0001001544151222,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.000475089502288,288.0732727050781,294.1499938964844,289.8945617675781,287.0697937011719,290.2701721191406,290.9287414550781,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.1792774200439453,-0.0,-7.003524160609231e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0347595214844,0.0,0.0,9.510899690212682e-05,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,0.0001001544806058,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03448486328125,0.0,0.0,7.39737442927435e-05,297.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,0.0001001544151222,297.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.000475089502288,288.0732727050781,294.1499938964844,289.8945617675781,287.0697937011719,290.2701721191406,290.9287414550781,285.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,3.1792774200439453,-0.0,-7.003524160609231e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0328369140625,0.0,0.0,9.509577648714183e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,0.0001001405616989,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325622558594,0.0,0.0,7.396346336463466e-05,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321655273437,0.0,0.0,0.0001001404889393,297.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0004750234656967,288.0701599121094,294.1499938964844,289.8636474609375,287.04644775390625,290.2666320800781,290.77691650390625,285.70562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,3.0917112827301025,-0.0,-7.001565194286742e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03082275390625,0.0,0.0,9.508262883173302e-05,298.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,0.0001001267155515,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.0,7.395323336822912e-05,297.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301513671875,0.0,0.0,0.000100126642792,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.031005859375,0.0,0.0,0.0004749577783513,288.06695556640625,294.1499938964844,289.8329467773437,287.023193359375,290.2628479003906,290.6429138183594,285.7260437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,3.0295729637146,-0.0,-6.999617596648022e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.505677735432982e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0001000994889182,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,7.393312989734113e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0001000994234345,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004748286446556,288.0602111816406,294.1499938964844,289.7722473144531,286.9769897460937,290.25457763671875,290.4177551269531,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.937105894088745,-0.0,-6.995788481845011e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.02655029296875,0.0,0.0,9.505677735432982e-05,298.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0259094238281,0.0,0.0,0.0001000994889182,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,7.393312989734113e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0001000994234345,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,0.0004748286446556,288.0602111816406,294.1499938964844,289.7722473144531,286.9769897460937,290.25457763671875,290.4177551269531,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378503141808323e-09,0.0010129440343007,-0.0183822084218263,0.0,0.0,0.0,-0.0084706572815775,60.0,2.937105894088745,-0.0,-6.995788481845011e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.503187902737408e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,0.0001000732663669,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.391376129817218e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,0.0001000732008833,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0004747042548842,288.0530700683594,294.1499938964844,289.7125244140625,286.9312744140625,290.2453918457031,290.2375793457031,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.861103773117065,-0.0,-6.992101475589152e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02197265625,0.0,0.0,9.503187902737408e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0213317871094,0.0,0.0,0.0001000732663669,298.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216979980469,0.0,0.0,7.391376129817218e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02130126953125,0.0,0.0,0.0001000732008833,298.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02215576171875,0.0,0.0,0.0004747042548842,288.0530700683594,294.1499938964844,289.7125244140625,286.9312744140625,290.2453918457031,290.2375793457031,285.8021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.861103773117065,-0.0,-6.992101475589152e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.500818850938232e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,0.0001000483171083,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,7.389533129753545e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,0.0001000482516246,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004745859187096,288.0455627441406,294.1499938964844,289.6537475585937,286.88604736328125,290.2352905273437,290.0901184082031,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.790437698364258,-0.0,-6.98859281555997e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
