time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338520,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01708984375,0.0,0.0,9.500818850938232e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164794921875,0.0,0.0,0.0001000483171083,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,7.389533129753545e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0164489746094,0.0,0.0,0.0001000482516246,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01727294921875,0.0,0.0,0.0004745859187096,288.0455627441406,294.1499938964844,289.6537475585937,286.88604736328125,290.2352905273437,290.0901184082031,285.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.790437698364258,-0.0,-6.98859281555997e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.498565486865118e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,0.0001000245902105,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,7.38778107916005e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,0.0001000245247269,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004744733450934,288.0377197265625,294.1499938964844,289.5959777832031,286.8413391113281,290.2243347167969,289.9669189453125,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.722735643386841,-0.0,-6.985255396330103e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119323730469,0.0,0.0,9.498565486865118e-05,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113220214844,0.0,0.0,0.0001000245902105,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116577148437,0.0,0.0,7.38778107916005e-05,297.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01129150390625,0.0,0.0,0.0001000245247269,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0121154785156,0.0,0.0,0.0004744733450934,288.0377197265625,294.1499938964844,289.5959777832031,286.8413391113281,290.2243347167969,289.9669189453125,285.8701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.722735643386841,-0.0,-6.985255396330103e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0092468261719,0.0,0.0,9.49747918639332e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,0.0001000131451291,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090026855469,0.0,0.0,7.386935612885281e-05,297.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,0.0001000130869215,298.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,0.0004744190955534,288.0336608886719,294.1499938964844,289.56744384765625,286.8191833496094,290.2185363769531,289.9122619628906,285.885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.689751625061035,-0.0,-6.983646727576345e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00653076171875,0.0,0.0,9.496417624177413e-05,298.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.0001000019692583,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062561035156,0.0,0.0,7.386109791696072e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,0.0001000019037746,298.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,0.0004743660683743,288.029541015625,294.1499938964844,289.5391845703125,286.79718017578125,290.2125549316406,289.86138916015625,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.657310009002685,-0.0,-6.982075007044841e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,9.494361438555644e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.998031600844116e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.384511263808236e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.998025780078024e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,0.0004742633609566,288.02105712890625,294.1499938964844,289.48345947265625,286.7536315917969,290.1999816894531,289.7691650390625,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.5939722061157227,-0.0,-6.979030331422109e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008544921875,0.0,0.0,9.494361438555644e-05,298.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0002746582031,0.0,0.0,9.998031600844116e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,7.384511263808236e-05,297.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.000244140625,0.0,0.0,9.998025780078024e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00103759765625,0.0,0.0,0.0004742633609566,288.02105712890625,294.1499938964844,289.48345947265625,286.7536315917969,290.1999816894531,289.7691650390625,285.9309997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.236551358147381e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,2.5939722061157227,-0.0,-6.979030331422109e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.492383105680346e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.995947766583412e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.382971671177074e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.995941945817322e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,0.0004741645243484,288.0122985839844,294.1499938964844,289.4288024902344,286.7106628417969,290.1866455078125,289.6870422363281,285.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.532644748687744,-0.0,-6.976100053179837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949645996094,0.0,0.0,9.492383105680346e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.994384765625,0.0,0.0,9.995947766583412e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,7.382971671177074e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.995941945817322e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951477050781,0.0,0.0,0.0004741645243484,288.0122985839844,294.1499938964844,289.4288024902344,286.7106628417969,290.1866455078125,289.6870422363281,285.95904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.211713004551257e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,2.532644748687744,-0.0,-6.976100053179837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.490465890849008e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.993929415941238e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.381480827461928e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.993923595175148e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004740687727462,288.0032958984375,294.1499938964844,289.37518310546875,286.6683349609375,290.1725769042969,289.6124267578125,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,2.473209857940674,-0.0,-6.973261434950474e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888610839844,0.0,0.0,9.490465890849008e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98828125,0.0,0.0,9.993929415941238e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98858642578125,0.0,0.0,7.381480827461928e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9882507324219,0.0,0.0,9.993923595175148e-05,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,0.0004740687727462,288.0032958984375,294.1499938964844,289.37518310546875,286.6683349609375,290.1725769042969,289.6124267578125,285.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187647810269482e-09,0.001011312007904,-0.0178823210299015,0.0,0.0,0.0,-0.0083760414272546,60.0,2.473209857940674,-0.0,-6.973261434950474e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.488596697337924e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,9.99196054181084e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,7.380027091130614e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.991954721044748e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0004739753785543,287.9940185546875,294.1499938964844,289.3226928710937,286.626708984375,290.1578063964844,289.54364013671875,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,2.4156301021575928,-0.0,-6.970493870994687e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825134277344,0.0,0.0,9.488596697337924e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819641113281,0.0,0.0,9.99196054181084e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,7.380027091130614e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98193359375,0.0,0.0,9.991954721044748e-05,298.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0004739753785543,287.9940185546875,294.1499938964844,289.3226928710937,286.626708984375,290.1578063964844,289.54364013671875,286.01080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178139618116e-09,0.0010111113078892,-0.0178208481520414,0.0,0.0,0.0,-0.00836440641433,60.0,2.4156301021575928,-0.0,-6.970493870994687e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.487676288699733e-05,298.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9787292480469,0.0,0.0,9.990991384256632e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,7.379311136901379e-05,298.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97869873046875,0.0,0.0,9.990984835894778e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9794616699219,0.0,0.0,0.0004739293945021,287.9892883300781,294.1499938964844,289.2968444824219,286.60614013671875,290.150146484375,289.5110778808594,286.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,2.387533903121948,-0.0,-6.9691310500275e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9760131835937,0.0,0.0,9.48676242842339e-05,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.990028775064276e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,7.378600275842473e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,9.990022954298185e-05,298.1792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761962890625,0.0,0.0,0.000473883759696,287.9845275878906,294.1499938964844,289.27130126953125,286.58575439453125,290.1423645019531,289.4795227050781,286.0346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,2.359879493713379,-0.0,-6.967778887201348e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.484952897764742e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.98812320176512e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,7.377192378044128e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.988117380999027e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004737933631986,287.9748229980469,294.1499938964844,289.2210693359375,286.5455627441406,290.12628173828125,289.4189453125,286.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.305850028991699,-0.0,-6.965100141087532e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,9.484952897764742e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.96875,0.0,0.0,9.98812320176512e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,7.377192378044128e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9687194824219,0.0,0.0,9.988117380999027e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.969482421875,0.0,0.0,0.0004737933631986,287.9748229980469,294.1499938964844,289.2210693359375,286.5455627441406,290.12628173828125,289.4189453125,286.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,2.305850028991699,-0.0,-6.965100141087532e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.483160829404368e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,9.98623581836e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,7.375798304565251e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.98622999759391e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,0.0004737038107123,287.9649353027344,294.1499938964844,289.1719970703125,286.506103515625,290.109619140625,289.36138916015625,286.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.25354266166687,-0.0,-6.96244768505494e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9624328613281,0.0,0.0,9.483160829404368e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618835449219,0.0,0.0,9.98623581836e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,7.375798304565251e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618530273437,0.0,0.0,9.98622999759391e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.96258544921875,0.0,0.0,0.0004737038107123,287.9649353027344,294.1499938964844,289.1719970703125,286.506103515625,290.109619140625,289.36138916015625,286.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,2.25354266166687,-0.0,-6.96244768505494e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.48138113017194e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,9.984361531678589e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.374414417427033e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.984355710912496e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0004736149276141,287.954833984375,294.1499938964844,289.1241149902344,286.46746826171875,290.0924072265625,289.30633544921875,286.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.2029168605804443,-0.0,-6.95981512421895e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.48138113017194e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.954833984375,0.0,0.0,9.984361531678589e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95513916015625,0.0,0.0,7.374414417427033e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548034667969,0.0,0.0,9.984355710912496e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9555358886719,0.0,0.0,0.0004736149276141,287.954833984375,294.1499938964844,289.1241149902344,286.46746826171875,290.0924072265625,289.30633544921875,286.0993347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,2.2029168605804443,-0.0,-6.95981512421895e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.479613800067456e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.98250034172088e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,7.373039989033714e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,9.982495248550548e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,0.0004735266556963,287.9446105957031,294.1499938964844,289.0774230957031,286.4296569824219,290.0746459960937,289.25341796875,286.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.153918027877808,-0.0,-6.957201748036823e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9481811523437,0.0,0.0,9.479613800067456e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476623535156,0.0,0.0,9.98250034172088e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,7.373039989033714e-05,298.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,9.982495248550548e-05,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9483642578125,0.0,0.0,0.0004735266556963,287.9446105957031,294.1499938964844,289.0774230957031,286.4296569824219,290.0746459960937,289.25341796875,286.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,2.153918027877808,-0.0,-6.957201748036823e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94451904296875,0.0,0.0,9.478735591983424e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.981575567508116e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9443054199219,0.0,0.0,7.372356776613742e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.981569746742024e-05,298.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447021484375,0.0,0.0,0.00047348276712,287.9394226074219,294.1499938964844,289.0545349121094,286.4110412597656,290.0655822753906,289.2276916503906,286.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,2.130033731460572,-0.0,-6.955902165373119e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9408569335937,0.0,0.0,9.477861021878198e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403076171875,0.0,0.0,9.98065443127416e-05,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,7.371676474576816e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9402770996094,0.0,0.0,9.980649338103832e-05,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,0.0004734390822704,287.9342041015625,294.1499938964844,289.031982421875,286.3926696777344,290.056396484375,289.2024230957031,286.1371765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,2.106544017791748,-0.0,-6.95460968813677e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.4761278887745e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.978829621104524e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,7.370328239630908e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.978823800338432e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0004733525274787,287.9236755371094,294.1499938964844,288.9877624511719,286.3565673828125,290.03765869140625,289.15313720703125,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,2.060758352279663,-0.0,-6.95204747103162e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,9.4761278887745e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.932861328125,0.0,0.0,9.978829621104524e-05,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9331359863281,0.0,0.0,7.370328239630908e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.978823800338432e-05,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,0.0004733525274787,287.9236755371094,294.1499938964844,288.9877624511719,286.3565673828125,290.03765869140625,289.15313720703125,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,2.060758352279663,-0.0,-6.95204747103162e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,9.474423131905496e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.977033914765344e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,7.369002560153604e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.977028821595012e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004732673405669,287.9130249023437,294.1499938964844,288.94482421875,286.3213806152344,290.0184936523437,289.1054382324219,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,2.016554355621338,-0.0,-6.949527175947878e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,9.474423131905496e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252624511719,0.0,0.0,9.977033914765344e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.925537109375,0.0,0.0,7.369002560153604e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9252319335937,0.0,0.0,9.977028821595012e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9259338378906,0.0,0.0,0.0004732673405669,287.9130249023437,294.1499938964844,288.94482421875,286.3213806152344,290.0184936523437,289.1054382324219,286.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,2.016554355621338,-0.0,-6.949527175947878e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.47275766520761e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.975279681384563e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.367706712102517e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,9.975274588214234e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004731841327156,287.9022521972656,294.1499938964844,288.9031982421875,286.2871398925781,289.9989318847656,289.0592956542969,286.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.9739165306091309,-0.0,-6.947064434825735e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.47275766520761e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91754150390625,0.0,0.0,9.975279681384563e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178161621094,0.0,0.0,7.367706712102517e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175109863281,0.0,0.0,9.975274588214234e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004731841327156,287.9022521972656,294.1499938964844,288.9031982421875,286.2871398925781,289.9989318847656,289.0592956542969,286.1871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.9739165306091309,-0.0,-6.947064434825735e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.471143857808784e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.973580745281652e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,7.366451609414071e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,9.97357492451556e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0004731035442091,287.891357421875,294.1499938964844,288.8628845214844,286.2538757324219,289.9789428710937,289.0146179199219,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.9328351020812988,-0.0,-6.944679853404524e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9101867675781,0.0,0.0,9.471143857808784e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,9.973580745281652e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90997314453125,0.0,0.0,7.366451609414071e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90966796875,0.0,0.0,9.97357492451556e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103698730469,0.0,0.0,0.0004731035442091,287.891357421875,294.1499938964844,288.8628845214844,286.2538757324219,289.9789428710937,289.0146179199219,286.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.9328351020812988,-0.0,-6.944679853404524e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.90625,0.0,0.0,9.47036241996102e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.972757834475487e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.906005859375,0.0,0.0,7.365844066953287e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057006835937,0.0,0.0,9.972752013709396e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9064025878906,0.0,0.0,0.0004730644868686,287.8858642578125,294.1499938964844,288.8432006835937,286.23760986328125,289.96881103515625,288.99285888671875,286.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091605363413,6.9352354969964836e-09,0.0010091536678373,-0.0172211844474077,0.0,0.0,0.0,-0.0082509098574519,60.0,1.9129096269607544,-0.0,-6.943525221458914e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9022521972656,0.0,0.0,9.46959771681577e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.971952385967596e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,7.365248893620446e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017333984375,0.0,0.0,9.971947292797267e-05,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.90240478515625,0.0,0.0,0.0004730263026431,287.88037109375,294.1499938964844,288.8238830566406,286.2215881347656,289.9586181640625,288.9714050292969,286.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.8933122158050537,-0.0,-6.942394747966318e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.46813597693108e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,9.970412793336436e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.36411166144535e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.970407700166106e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0004729532520286,287.86932373046875,294.1499938964844,288.7862548828125,286.1903381347656,289.93798828125,288.929443359375,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.9072609854003986e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.8552223443984983,-0.0,-6.940233276964136e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89422607421875,0.0,0.0,9.46813597693108e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,9.970412793336436e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,7.36411166144535e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,9.970407700166106e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8943786621094,0.0,0.0,0.0004729532520286,287.86932373046875,294.1499938964844,288.7862548828125,286.1903381347656,289.93798828125,288.929443359375,286.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.9072609854003986e-09,0.001008914434351,-0.0171479098498821,0.0,0.0,0.0,-0.0082370415329933,60.0,1.8552223443984983,-0.0,-6.940233276964136e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.466775372857228e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.968979429686442e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,7.363053009612486e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.968974336516112e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,0.0004728852945845,287.8581848144531,294.1499938964844,288.75,286.1601257324219,289.91705322265625,288.8888854980469,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.8186534643173216,-0.0,-6.938221019936466e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8860778808594,0.0,0.0,9.466775372857228e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.968979429686442e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,7.363053009612486e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.968974336516112e-05,298.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,0.0004728852945845,287.8581848144531,294.1499938964844,288.75,286.1601257324219,289.91705322265625,288.8888854980469,286.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.8186534643173216,-0.0,-6.938221019936466e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
