time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340860,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.465470793657003e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.967605728888884e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,7.362038741121069e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.967600635718554e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,0.0004728201311081,287.84698486328125,294.1499938964844,288.7174987792969,286.1329040527344,289.8959045410156,288.8499450683594,286.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.7841233015060425,-0.0,-6.936291185866139e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8778686523437,0.0,0.0,9.465470793657003e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.967605728888884e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8776550292969,0.0,0.0,7.362038741121069e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8773803710937,0.0,0.0,9.967600635718554e-05,298.21685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780212402344,0.0,0.0,0.0004728201311081,287.84698486328125,294.1499938964844,288.7174987792969,286.1329040527344,289.8959045410156,288.8499450683594,286.2552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.7841233015060425,-0.0,-6.936291185866139e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.464161121286452e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.966226934920996e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,7.361020107055083e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.966221841750666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0004727547056972,287.8357238769531,294.1499938964844,288.6908874511719,286.1103820800781,289.8746032714844,288.8134765625,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.7532763481140137,-0.0,-6.93435566745393e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8695678710937,0.0,0.0,9.464161121286452e-05,298.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691101074219,0.0,0.0,9.966226934920996e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8693542480469,0.0,0.0,7.361020107055083e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690795898437,0.0,0.0,9.966221841750666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697204589844,0.0,0.0,0.0004727547056972,287.8357238769531,294.1499938964844,288.6908874511719,286.1103820800781,289.8746032714844,288.8134765625,286.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.7532763481140137,-0.0,-6.93435566745393e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,9.463504829909652e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.965535718947648e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,7.360510062426329e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,9.96553062577732e-05,298.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,0.0004727219347842,287.830078125,294.1499938964844,288.6796875,286.1007995605469,289.8639221191406,288.7965087890625,286.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.739513635635376,-0.0,-6.933385776619616e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.462848538532852e-05,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607482910156,0.0,0.0,9.964844502974302e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609924316406,0.0,0.0,7.359999290201813e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8607177734375,0.0,0.0,9.964839409803972e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0004726891347672,287.82440185546875,294.1499938964844,288.6697692871094,286.0922546386719,289.853271484375,288.7804260253906,286.27801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.726795315742493,-0.0,-6.932414464699832e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.461530135013164e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.963456250261515e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,7.358974107773975e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,9.963451157091184e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0004726233019027,287.81304931640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8319702148437,288.7509765625,286.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.7043355703353882,-0.0,-6.930466867061116e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,9.461530135013164e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8523254394531,0.0,0.0,9.963456250261515e-05,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,7.358974107773975e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.852294921875,0.0,0.0,9.963451157091184e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8529357910156,0.0,0.0,0.0004726233019027,287.81304931640625,294.1499938964844,288.6537475585937,286.0782165527344,289.8319702148437,288.7509765625,286.28863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.7043355703353882,-0.0,-6.930466867061116e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.460200817557052e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.962055628420784e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.357939466601238e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.962051262846217e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004725568869616,287.8016662597656,294.1499938964844,288.6424255371094,286.0679626464844,289.81085205078125,288.7255554199219,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.6858649253845217,-0.0,-6.928502926939474e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84429931640625,0.0,0.0,9.460200817557052e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.962055628420784e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,7.357939466601238e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84381103515625,0.0,0.0,9.962051262846217e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,0.0004725568869616,287.8016662597656,294.1499938964844,288.6424255371094,286.0679626464844,289.81085205078125,288.7255554199219,286.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.6858649253845217,-0.0,-6.928502926939474e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.458854765398428e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,9.960638271877542e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,7.356892456300557e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.960633906302974e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0004724896280094,287.7902526855469,294.1499938964844,288.6354064941406,286.06121826171875,289.7899169921875,288.7042236328125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.6710597276687622,-0.0,-6.926514828364817e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,9.458854765398428e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,9.960638271877542e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,7.356892456300557e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,9.960633906302974e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358764648437,0.0,0.0,0.0004724896280094,287.7902526855469,294.1499938964844,288.6354064941406,286.06121826171875,289.7899169921875,288.7042236328125,286.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.6710597276687622,-0.0,-6.926514828364817e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.457488340558484e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.959199815057218e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.355830166488886e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.959194721886888e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,0.000472421379527,287.77880859375,294.1499938964844,288.63232421875,286.0576477050781,289.7693176269531,288.68701171875,286.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.6596145629882812,-0.0,-6.92449830808073e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.457488340558484e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.959199815057218e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.355830166488886e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.959194721886888e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8272705078125,0.0,0.0,0.000472421379527,287.77880859375,294.1499938964844,288.63232421875,286.0576477050781,289.7693176269531,288.68701171875,286.3175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.6596145629882812,-0.0,-6.92449830808073e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82281494140625,0.0,0.0,9.456796396989375e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223876953125,0.0,0.0,9.958470764104276e-05,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226318359375,0.0,0.0,7.355291745625436e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,9.958466398529708e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,0.0004723868332803,287.7731018066406,294.1499938964844,288.63214111328125,286.05694580078125,289.7591247558594,288.6799621582031,286.3218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764758975208451e-09,0.0010076959151774,-0.0167746469378471,0.0,0.0,0.0,-0.0081663969904184,60.0,1.6551039218902588,-0.0,-6.923477258169441e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.456099360249937e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,9.957736619981006e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182983398437,0.0,0.0,7.35474968678318e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.957731526810676e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004723519959952,287.7673645019531,294.1499938964844,288.6327819824219,286.05694580078125,289.7490539550781,288.6738586425781,286.3262023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.7560002037225794e-09,0.0010076209437102,-0.016751704737544,0.0,0.0,0.0,-0.0081620551645755,60.0,1.6513009071350098,-0.0,-6.922447681745325e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.4546856416855e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.956247959053144e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.353649561991915e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.956243593478575e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0004722813609987,287.75592041015625,294.1499938964844,288.63641357421875,286.0588684082031,289.72918701171875,288.66436767578125,286.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.6456339359283447,-0.0,-6.920362949358605e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,9.4546856416855e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80938720703125,0.0,0.0,9.956247959053144e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80963134765625,0.0,0.0,7.353649561991915e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,9.956243593478575e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8099365234375,0.0,0.0,0.0004722813609987,287.75592041015625,294.1499938964844,288.63641357421875,286.0588684082031,289.72918701171875,288.66436767578125,286.33453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.6456339359283447,-0.0,-6.920362949358605e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.453246457269417e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.95473237708211e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,7.352530519710854e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.95472801150754e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0004722095036413,287.74444580078125,294.1499938964844,288.64276123046875,286.06304931640625,289.7097473144531,288.6584777832031,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.6424697637557983,-0.0,-6.918241268749625e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.453246457269417e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.95473237708211e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009033203125,0.0,0.0,7.352530519710854e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,9.95472801150754e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8012084960937,0.0,0.0,0.0004722095036413,287.74444580078125,294.1499938964844,288.64276123046875,286.06304931640625,289.7097473144531,288.6584777832031,286.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.6424697637557983,-0.0,-6.918241268749625e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.451782534597442e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.953190601663664e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.351391832344234e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.953186236089095e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,0.0004721363657154,287.7330017089844,294.1499938964844,288.6515197753906,286.0691833496094,289.6908264160156,288.6558532714844,286.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.641488552093506,-0.0,-6.916082639918386e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923278808594,0.0,0.0,9.451782534597442e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.953190601663664e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921447753906,0.0,0.0,7.351391832344234e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919006347656,0.0,0.0,9.953186236089095e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.79248046875,0.0,0.0,0.0004721363657154,287.7330017089844,294.1499938964844,288.6515197753906,286.0691833496094,289.6908264160156,288.6558532714844,286.3500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.641488552093506,-0.0,-6.916082639918386e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.45029387366958e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.951622632797807e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.350233499892056e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.95161826722324e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004720619763247,287.7215270996094,294.1499938964844,288.6622314453125,286.0770263671875,289.67242431640625,288.6563415527344,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.642427921295166,-0.0,-6.913889194493096e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,9.45029387366958e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831420898437,0.0,0.0,9.951622632797807e-05,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833557128906,0.0,0.0,7.350233499892056e-05,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,9.95161826722324e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.78369140625,0.0,0.0,0.0004720619763247,287.7215270996094,294.1499938964844,288.6622314453125,286.0770263671875,289.67242431640625,288.6563415527344,286.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831389311516895e-09,0.0010069978889077,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.642427921295166,-0.0,-6.913889194493096e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,9.44954008446075e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787475585937,0.0,0.0,9.9508288258221e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.349647785304114e-05,298.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,9.950824460247532e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,0.0004720243450719,287.7158203125,294.1499938964844,288.668212890625,286.0814819335937,289.6634216308594,288.6576232910156,286.3607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673686936409241e-09,0.0010069170966744,-0.0165360923856496,0.0,0.0,0.0,-0.0081212492659688,60.0,1.6435037851333618,-0.0,-6.912779326739837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.448781202081592e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.950029925676064e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745666503906,0.0,0.0,7.349056977545843e-05,298.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.950025560101494e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,0.0004719864227809,287.7100830078125,294.1499938964844,288.6745300292969,286.08624267578125,289.6545715332031,288.65948486328125,286.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664166996017684e-09,0.0010068357223644,-0.0165111571550369,0.0,0.0,0.0,-0.0081165293231606,60.0,1.6449246406555176,-0.0,-6.911660932473751e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.44724670262076e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.948413935489953e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,7.347863720497116e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.948409569915384e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0004719097632914,287.6986694335937,294.1499938964844,288.68804931640625,286.09649658203125,289.63720703125,288.66485595703125,286.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607502520084,0.0,0.0,0.0,-0.0081069897860288,60.0,1.648669719696045,-0.0,-6.90940211711677e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,9.44724670262076e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,9.948413935489953e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657470703125,0.0,0.0,7.347863720497116e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7654724121094,0.0,0.0,9.948409569915384e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0004719097632914,287.6986694335937,294.1499938964844,288.68804931640625,286.09649658203125,289.63720703125,288.66485595703125,286.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607502520084,0.0,0.0,0.0,-0.0081069897860288,60.0,1.648669719696045,-0.0,-6.90940211711677e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.44569255807437e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.94677684502676e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,7.346654456341639e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.946772479452191e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004718321142718,287.687255859375,294.1499938964844,288.702392578125,286.1075439453125,289.62042236328125,288.6722717285156,286.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.6534453630447388,-0.0,-6.907114169507622e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.44569255807437e-05,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.94677684502676e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75689697265625,0.0,0.0,7.346654456341639e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,9.946772479452191e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,0.0004718321142718,287.687255859375,294.1499938964844,288.702392578125,286.1075439453125,289.62042236328125,288.6722717285156,286.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.6534453630447388,-0.0,-6.907114169507622e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.444120223633944e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.945121564669536e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.345432095462456e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.945117199094966e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004717535921372,287.6758728027344,294.1499938964844,288.7171325683594,286.1190490722656,289.6042175292969,288.6813659667969,286.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.6589549779891968,-0.0,-6.904800642359987e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.444120223633944e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.945121564669536e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7480163574219,0.0,0.0,7.345432095462456e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,9.945117199094966e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004717535921372,287.6758728027344,294.1499938964844,288.7171325683594,286.1190490722656,289.6042175292969,288.6813659667969,286.3830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605721747376947e-09,0.0010063359513878,-0.0163580644875764,0.0,0.0,0.0,-0.0080875558778643,60.0,1.6589549779891968,-0.0,-6.904800642359987e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.44253260968253e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.943449549609797e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.34419736545533e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,9.943445184035228e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0004716742841992,287.6645202636719,294.1499938964844,288.7319030761719,286.1307373046875,289.5885314941406,288.6918334960937,286.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.6649043560028076,-0.0,-6.902465088387545e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,9.44253260968253e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,9.943449549609797e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,7.34419736545533e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389221191406,0.0,0.0,9.943445184035228e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,0.0004716742841992,287.6645202636719,294.1499938964844,288.7319030761719,286.1307373046875,289.5885314941406,288.6918334960937,286.38885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585821665794356e-09,0.0010061657521873,-0.0163059383630752,0.0,0.0,0.0,-0.0080776903778314,60.0,1.6649043560028076,-0.0,-6.902465088387545e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.441734437132254e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.942608448909596e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347106933594,0.0,0.0,7.343575998675078e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344970703125,0.0,0.0,9.942604810930789e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,0.0004716344119515,287.65887451171875,294.1499938964844,288.7391967773437,286.13653564453125,289.5809326171875,288.6974182128906,286.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.66794753074646,-0.0,-6.901291271788068e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304382324219,0.0,0.0,9.440932626603173e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,9.94176443782635e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,7.342952449107543e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73004150390625,0.0,0.0,9.941760799847545e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004715943650808,287.6531982421875,294.1499938964844,288.746337890625,286.1422424316406,289.57342529296875,288.7032470703125,286.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.67098867893219,-0.0,-6.900112481389442e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.439323184778914e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.940069139702246e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.341700984397903e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.94006550172344e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,0.0004715139511972,287.6419372558594,294.1499938964844,288.7600402832031,286.1533508300781,289.558837890625,288.7152404785156,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.6769262552261353,-0.0,-6.897745663536625e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,9.439323184778914e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.940069139702246e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214050292969,0.0,0.0,7.341700984397903e-05,298.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.94006550172344e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216796875,0.0,0.0,0.0004715139511972,287.6419372558594,294.1499938964844,288.7600402832031,286.1533508300781,289.558837890625,288.7152404785156,286.3996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.6769262552261353,-0.0,-6.897745663536625e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.437706466997042e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.938367293216288e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,7.340442971326411e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.93836292764172e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004714332171715,287.63067626953125,294.1499938964844,288.7725830078125,286.1636962890625,289.54473876953125,288.7274475097656,286.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.6824272871017456,-0.0,-6.895369608628243e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
