time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343200,298.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7126770019531,0.0,0.0,9.437706466997042e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123107910156,0.0,0.0,9.938367293216288e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124938964844,0.0,0.0,7.340442971326411e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122802734375,0.0,0.0,9.93836292764172e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004714332171715,287.63067626953125,294.1499938964844,288.7725830078125,286.1636962890625,289.54473876953125,288.7274475097656,286.4046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.6824272871017456,-0.0,-6.895369608628243e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.436086111236364e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.93666035356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.339182775467634e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.936656715581194e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.000471352279419,287.6194763183594,294.1499938964844,288.7835998535156,286.1730041503906,289.5311279296875,288.739501953125,286.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.687199950218201,-0.0,-6.892989290463447e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7037658691406,0.0,0.0,9.436086111236364e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.93666035356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70361328125,0.0,0.0,7.339182775467634e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,9.936656715581194e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038879394531,0.0,0.0,0.000471352279419,287.6194763183594,294.1499938964844,288.7835998535156,286.1730041503906,289.5311279296875,288.739501953125,286.40948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376397818326,60.0,1.687199950218201,-0.0,-6.892989290463447e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.434465027879924e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.934953413903712e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,7.337921852013096e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.934949775924906e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0004712712834589,287.6083374023437,294.1499938964844,288.792724609375,286.18096923828125,289.5179443359375,288.7510070800781,286.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.6909611225128174,-0.0,-6.890607551213179e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69488525390625,0.0,0.0,9.434465027879924e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.934953413903712e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947326660156,0.0,0.0,7.337921852013096e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.934949775924906e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,0.0004712712834589,287.6083374023437,294.1499938964844,288.792724609375,286.18096923828125,289.5179443359375,288.7510070800781,286.41412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411093384027,0.0,0.0,0.0,-0.0080275703221559,60.0,1.6909611225128174,-0.0,-6.890607551213179e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,9.433655213797464e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900939941406,0.0,0.0,9.934100671671332e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903076171875,0.0,0.0,7.33729248167947e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,9.934097033692524e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,0.0004712308291345,287.602783203125,294.1499938964844,288.7964172363281,286.1843566894531,289.5115051269531,288.75640869140625,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.008022541180253,60.0,1.6923415660858154,-0.0,-6.889418102673518e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6860046386719,0.0,0.0,9.432846854906528e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856689453125,0.0,0.0,9.93324865703471e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68585205078125,0.0,0.0,7.336663111345842e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,9.933245019055904e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6861267089844,0.0,0.0,0.0004711904330179,287.59722900390625,294.1499938964844,288.7995300292969,286.1872863769531,289.505126953125,288.76153564453125,286.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441870690507e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.6933715343475342,-0.0,-6.888230785762063e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.432007209397852e-05,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.932364628184588e-05,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,7.336009730352089e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810302734375,0.0,0.0,9.93236099020578e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815185546875,0.0,0.0,0.0004711484943982,287.5914611816406,294.1499938964844,288.8020324707031,286.1898193359375,289.4986267089844,288.7665100097656,286.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.694029450416565,-0.0,-6.886997283572782e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6771545410156,0.0,0.0,9.431233775103463e-05,298.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767883300781,0.0,0.0,9.931549720931798e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.677001953125,0.0,0.0,7.335408008657396e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,9.931546082952992e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,0.0004711098445113,287.586181640625,294.1499938964844,288.8036499023437,286.1916809082031,289.49267578125,288.7707824707031,286.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444230926661021e-09,0.0010049550328403,-0.01593504473567,0.0,0.0,0.0,-0.0080074975267052,60.0,1.6942707300186155,-0.0,-6.88586183628104e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.429628698853776e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.929860243573783e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.334160181926563e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.929856605594978e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004710296925622,287.5751647949219,294.1499938964844,288.8046875,286.1937866210937,289.48046875,288.7782897949219,286.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129228577158e-09,0.0010047832038253,-0.0158823896199464,0.0,0.0,0.0,-0.0079975323751568,60.0,1.6932467222213743,-0.0,-6.883506387111994e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,9.429628698853776e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.929860243573783e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,7.334160181926563e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.929856605594978e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004710296925622,287.5751647949219,294.1499938964844,288.8046875,286.1937866210937,289.48046875,288.7782897949219,286.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004789606668,6.424129228577158e-09,0.0010047832038253,-0.0158823896199464,0.0,0.0,0.0,-0.0079975323751568,60.0,1.6932467222213743,-0.0,-6.883506387111994e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.428035991732032e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.928182407747954e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.332921086344868e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.928178769769148e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0004709500935859,287.5642395019531,294.1499938964844,288.80224609375,286.1933898925781,289.46844482421875,288.78369140625,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404172303575706e-09,0.0010046125389635,-0.0158301126211881,0.0,0.0,0.0,-0.0079876389354467,60.0,1.6900484561920166,-0.0,-6.881167990968606e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.428035991732032e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.928182407747954e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,7.332921086344868e-05,298.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,9.928178769769148e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,0.0004709500935859,287.5642395019531,294.1499938964844,288.80224609375,286.1933898925781,289.46844482421875,288.78369140625,286.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046189418062,6.404172303575706e-09,0.0010046125389635,-0.0158301126211881,0.0,0.0,0.0,-0.0079876389354467,60.0,1.6900484561920166,-0.0,-6.881167990968606e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.426457108929752e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.926519851433112e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,7.331692904699594e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.926516213454306e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004708712513092,287.5533447265625,294.1499938964844,288.7959289550781,286.1900939941406,289.4565734863281,288.7865905761719,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384395234704243e-09,0.0010044433875009,-0.0157783068716526,0.0,0.0,0.0,-0.0079778349027037,60.0,1.684416890144348,-0.0,-6.878850911107294e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506042480469,0.0,0.0,9.426457108929752e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.926519851433112e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65045166015625,0.0,0.0,7.331692904699594e-05,298.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.926516213454306e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507263183594,0.0,0.0,0.0004708712513092,287.5533447265625,294.1499938964844,288.7959289550781,286.1900939941406,289.4565734863281,288.7865905761719,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044497903436,6.384395234704243e-09,0.0010044433875009,-0.0157783068716526,0.0,0.0,0.0,-0.0079778349027037,60.0,1.684416890144348,-0.0,-6.878850911107294e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,9.425674215890469e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.925695485435426e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,7.331083907047287e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6458435058594,0.0,0.0,9.92569184745662e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0004708321357611,287.5479431152344,294.1499938964844,288.7912292480469,286.1872863769531,289.4506530761719,288.7868957519531,286.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374588856772334e-09,0.0010043595684692,-0.0157526191323995,0.0,0.0,0.0,-0.0079729733988642,60.0,1.6805235147476196,-0.0,-6.877702674046304e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,9.42489568842575e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.924876212608068e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.330478547373787e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.924872574629262e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64190673828125,0.0,0.0,0.0004707932530436,287.54254150390625,294.1499938964844,288.785400390625,286.1836853027344,289.4447326660156,288.7864074707031,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042825015261,6.364841098616125e-09,0.0010042762150987,-0.0157270841300487,0.0,0.0,0.0,-0.0079681407660245,60.0,1.6759315729141235,-0.0,-6.876560831869939e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.423353913007304e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.923252218868583e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.329279469558969e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.923248580889776e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004707162443082,287.53179931640625,294.1499938964844,288.77020263671875,286.1737976074219,289.432861328125,288.7834167480469,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345527214790536e-09,0.0010041110217571,-0.0156764928251504,0.0,0.0,0.0,-0.0079585658386349,60.0,1.664772868156433,-0.0,-6.874299174342013e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.423353913007304e-05,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.923252218868583e-05,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.329279469558969e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.923248580889776e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,0.0004707162443082,287.53179931640625,294.1499938964844,288.77020263671875,286.1737976074219,289.432861328125,288.7834167480469,286.4416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345527214790536e-09,0.0010041110217571,-0.0156764928251504,0.0,0.0,0.0,-0.0079585658386349,60.0,1.664772868156433,-0.0,-6.874299174342013e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,9.421759023098276e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.921572200255468e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,7.328038918785751e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.921569289872424e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004706365580204,287.5211181640625,294.1499938964844,288.75,286.1601257324219,289.4208374023437,288.7768249511719,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039465269073,6.3255516380422705e-09,0.00100394024048,-0.0156241655349731,0.0,0.0,0.0,-0.007948663085699,60.0,1.6502875089645386,-0.0,-6.871960067655891e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6242370605469,0.0,0.0,9.421759023098276e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239013671875,0.0,0.0,9.921572200255468e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.62408447265625,0.0,0.0,7.328038918785751e-05,298.0160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238708496094,0.0,0.0,9.921569289872424e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62432861328125,0.0,0.0,0.0004706365580204,287.5211181640625,294.1499938964844,288.75,286.1601257324219,289.4208374023437,288.7768249511719,286.445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039465269073,6.3255516380422705e-09,0.00100394024048,-0.0156241655349731,0.0,0.0,0.0,-0.007948663085699,60.0,1.6502875089645386,-0.0,-6.871960067655891e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.419687557965516e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.919390868162736e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,7.326427294174209e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.919387230183928e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0004705330647993,287.510498046875,294.1499938964844,288.7247314453125,286.143798828125,289.4085693359375,288.7662353515625,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037251049652,6.299640809004359e-09,0.0010037188185378,-0.0155562916770577,0.0,0.0,0.0,-0.0079358192160725,60.0,1.6322215795516968,-0.0,-6.868926760716931e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.615478515625,0.0,0.0,9.419687557965516e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.919390868162736e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,7.326427294174209e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.919387230183928e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6155700683594,0.0,0.0,0.0004705330647993,287.510498046875,294.1499938964844,288.7247314453125,286.143798828125,289.4085693359375,288.7662353515625,286.44830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037251049652,6.299640809004359e-09,0.0010037188185378,-0.0155562916770577,0.0,0.0,0.0,-0.0079358192160725,60.0,1.6322215795516968,-0.0,-6.868926760716931e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.41657490329817e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.916113049257548e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.32400658307597e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.9161101388745e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.000470377592137,287.4999389648437,294.1499938964844,288.69488525390625,286.12615966796875,289.3960266113281,288.7516174316406,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.2607612427711964e-09,0.0010033863363787,-0.0154544450342655,0.0,0.0,0.0,-0.0079165445640683,60.0,1.610743761062622,-0.0,-6.864376445037125e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60675048828125,0.0,0.0,9.41657490329817e-05,298.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,9.916113049257548e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,7.32400658307597e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,9.9161101388745e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068420410156,0.0,0.0,0.000470377592137,287.4999389648437,294.1499938964844,288.69488525390625,286.12615966796875,289.3960266113281,288.7516174316406,286.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033926228061,6.2607612427711964e-09,0.0010033863363787,-0.0154544450342655,0.0,0.0,0.0,-0.0079165445640683,60.0,1.610743761062622,-0.0,-6.864376445037125e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.414654050488024e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.914090333040804e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022644042969,0.0,0.0,7.322512828977779e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.914087422657758e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.000470281636808,287.49468994140625,294.1499938964844,288.6783752441406,286.11688232421875,289.3895874023437,288.74273681640625,286.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031872661784,6.2367795372608725e-09,0.001003180979751,-0.0153916236013174,0.0,0.0,0.0,-0.0079046543687582,60.0,1.5986895561218262,-0.0,-6.861571222316344e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,9.412565123056992e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5977478027344,0.0,0.0,9.911890811054036e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5979309082031,0.0,0.0,7.320888107642531e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,9.911887173075228e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5981750488281,0.0,0.0,0.0004701772995758,287.4894714355469,294.1499938964844,288.6608581542969,286.1073303222656,289.383056640625,288.7329406738281,286.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029643308371,6.210704395215316e-09,0.001002958160825,-0.0153233176097273,0.0,0.0,0.0,-0.0078917285427451,60.0,1.5859922170639038,-0.0,-6.858520862351726e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5928649902344,0.0,0.0,9.40983445616439e-05,298.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.909014625009148e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,7.318764255614951e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.592529296875,0.0,0.0,9.909011714626104e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59295654296875,0.0,0.0,0.0004700408899225,287.48321533203125,294.1499938964844,288.6385803222656,286.09552001953125,289.3750915527344,288.7200927734375,286.45623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026728268712,6.176619216091694e-09,0.0010026666568592,-0.0152340307831764,0.0,0.0,0.0,-0.0078748306259512,60.0,1.5698506832122805,-0.0,-6.85453471760411e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,9.407888137502596e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.906965715344997e-05,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,7.31725012883544e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,9.906962077366188e-05,298.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5895080566406,0.0,0.0,0.0004699436831288,287.47906494140625,294.1499938964844,288.6230163574219,286.08746337890625,289.3697204589844,288.7108459472656,286.4573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024652583524,6.1523350858294634e-09,0.0010024590883404,-0.0151704158633947,0.0,0.0,0.0,-0.0078627923503518,60.0,1.5585800409317017,-0.0,-6.851695388832013e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.402666910318658e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.901467274175955e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.313189416890964e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.901464363792913e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0004696828546002,287.46875,294.1499938964844,288.5817565917969,286.0666809082031,289.3558654785156,288.6851806640625,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997528642416,0.0,0.0,0.0,-0.0078304959461092,60.0,1.5285590887069702,-0.0,-6.844081212875609e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.58074951171875,0.0,0.0,9.402666910318658e-05,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.901467274175955e-05,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,7.313189416890964e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.901464363792913e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0004696828546002,287.46875,294.1499938964844,288.5817565917969,286.0666809082031,289.3558654785156,288.6851806640625,286.460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019080946221,6.0871863105660395e-09,0.0010019020410254,-0.0149997528642416,0.0,0.0,0.0,-0.0078304959461092,60.0,1.5285590887069702,-0.0,-6.844081212875609e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.397044050274415e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.895546099869534e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.308815838769078e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.895542461890729e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0004694019735325,287.45849609375,294.1499938964844,288.53741455078125,286.0451354980469,289.34149169921875,288.656005859375,286.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,1.4960798025131226,-0.0,-6.835887234046822e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721740722656,0.0,0.0,9.397044050274415e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718688964844,0.0,0.0,9.895546099869534e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,7.308815838769078e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.895542461890729e-05,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.572265625,0.0,0.0,0.0004694019735325,287.45849609375,294.1499938964844,288.53741455078125,286.0451354980469,289.34149169921875,288.656005859375,286.46295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013082064688,6.0170322058183964e-09,0.001001302152872,-0.0148159768432378,0.0,0.0,0.0,-0.0077957175672054,60.0,1.4960798025131226,-0.0,-6.835887234046822e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.39122910494916e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.889422653941438e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.304293103516102e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.889419743558392e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004691115173045,287.4483337402344,294.1499938964844,288.4904479980469,286.0229187011719,289.3265686035156,288.6236572265625,286.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944490233389388e-09,0.0010006818920373,-0.0146259451285004,0.0,0.0,0.0,-0.0077597554773092,60.0,1.4615445137023926,-0.0,-6.827418985722036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.39122910494916e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.889422653941438e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,7.304293103516102e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56329345703125,0.0,0.0,9.889419743558392e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,0.0004691115173045,287.4483337402344,294.1499938964844,288.4904479980469,286.0229187011719,289.3265686035156,288.6236572265625,286.4656066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006878292188,5.944490233389388e-09,0.0010006818920373,-0.0146259451285004,0.0,0.0,0.0,-0.0077597554773092,60.0,1.4615445137023926,-0.0,-6.827418985722036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.388303442392498e-05,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590515136719,0.0,0.0,9.886342013487592e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,7.302017911570147e-05,297.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.886338375508784e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594482421875,0.0,0.0,0.0004689653869718,287.4432678222656,294.1499938964844,288.466064453125,286.0115966796875,289.3188171386719,288.6061096191406,286.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003757197409,5.9079923175886514e-09,0.0010003697825595,-0.0145303318277001,0.0,0.0,0.0,-0.0077416617423295,60.0,1.4434525966644287,-0.0,-6.823160703106623e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550842285156,0.0,0.0,9.385401790495962e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.883285383693874e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,7.299760181922466e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547790527344,0.0,0.0,9.883282473310828e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004688204207923,287.438232421875,294.1499938964844,288.441162109375,286.00018310546875,289.3109130859375,288.5879211425781,286.4681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000660549849,5.871787500666414e-09,0.0010000602342188,-0.014435488730669,0.0,0.0,0.0,-0.0077237137593328,60.0,1.425022006034851,-0.0,-6.818937237085265e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.37971199164167e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.877294360194357e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,7.295334944501519e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.87729144981131e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.000468536192784,287.42822265625,294.1499938964844,288.3900146484375,285.97705078125,289.2947998046875,288.5501403808594,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994590654969,5.800808722256079e-09,0.0009994532447308,-0.0142495473846793,0.0,0.0,0.0,-0.0076885260641574,60.0,1.3874410390853882,-0.0,-6.810662256384603e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,9.37971199164167e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.877294360194357e-05,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5464782714844,0.0,0.0,7.295334944501519e-05,297.9890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,9.87729144981131e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54669189453125,0.0,0.0,0.000468536192784,287.42822265625,294.1499938964844,288.3900146484375,285.97705078125,289.2947998046875,288.5501403808594,286.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994590654969,5.800808722256079e-09,0.0009994532447308,-0.0142495473846793,0.0,0.0,0.0,-0.0076885260641574,60.0,1.3874410390853882,-0.0,-6.810662256384603e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
