time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345540,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.374356886837631e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.871654765447602e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,7.29117018636316e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.871651855064556e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004682686994783,287.4183044433594,294.1499938964844,288.3373107910156,285.95367431640625,289.27801513671875,288.5098876953125,286.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.7339999415262355e-09,0.0009988818783313,-0.0140745295211672,0.0,0.0,0.0,-0.0076554059050977,60.0,1.3486062288284302,-0.0,-6.802877550171615e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.53814697265625,0.0,0.0,9.374356886837631e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.871654765447602e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380249023437,0.0,0.0,7.29117018636316e-05,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.871651855064556e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382385253906,0.0,0.0,0.0004682686994783,287.4183044433594,294.1499938964844,288.3373107910156,285.95367431640625,289.27801513671875,288.5098876953125,286.4730834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.7339999415262355e-09,0.0009988818783313,-0.0140745295211672,0.0,0.0,0.0,-0.0076554059050977,60.0,1.3486062288284302,-0.0,-6.802877550171615e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.369514737045392e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.866555774351582e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.287404150702059e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.866552863968536e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004680268466472,287.408447265625,294.1499938964844,288.283447265625,285.9302062988281,289.2606201171875,288.4674987792969,286.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983709314838,5.673582048615344e-09,0.000998365227133,-0.0139162521809339,0.0,0.0,0.0,-0.0076254541054368,60.0,1.308866262435913,-0.0,-6.795841756002119e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297241210937,0.0,0.0,9.369514737045392e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,9.866555774351582e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,7.287404150702059e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,9.866552863968536e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5298156738281,0.0,0.0,0.0004680268466472,287.408447265625,294.1499938964844,288.283447265625,285.9302062988281,289.2606201171875,288.4674987792969,286.4754333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983709314838,5.673582048615344e-09,0.000998365227133,-0.0139162521809339,0.0,0.0,0.0,-0.0076254541054368,60.0,1.308866262435913,-0.0,-6.795841756002119e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.365344885736704e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.862164733931422e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.284160528797656e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.862161823548377e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004678185214288,287.3986511230469,294.1499938964844,288.2288513183594,285.9067687988281,289.2425537109375,288.4231872558594,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621536569577756e-09,0.0009979201713576,-0.0137799074873328,0.0,0.0,0.0,-0.0075996527448296,60.0,1.2685348987579346,-0.0,-6.789782958094295e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.365344885736704e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5210876464844,0.0,0.0,9.862164733931422e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.284160528797656e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,9.862161823548377e-05,298.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5214538574219,0.0,0.0,0.0004678185214288,287.3986511230469,294.1499938964844,288.2288513183594,285.9067687988281,289.2425537109375,288.4231872558594,286.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979257592931,5.621536569577756e-09,0.0009979201713576,-0.0137799074873328,0.0,0.0,0.0,-0.0075996527448296,60.0,1.2685348987579346,-0.0,-6.789782958094295e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,9.363654680782928e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.860385034698992e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,7.282845763256773e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.860382124315949e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51727294921875,0.0,0.0,0.0004677340912166,287.3938293457031,294.1499938964844,288.2013854980469,285.8951110839844,289.2332458496094,288.4002380371094,286.47882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977454319596,5.600437891217781e-09,0.0009977398440241,-0.0137246344238519,0.0,0.0,0.0,-0.0075891935266554,60.0,1.2482168674468994,-0.0,-6.787328032942241e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,9.362063428852709e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,9.858709381660448e-05,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,7.281608850462362e-05,297.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5127258300781,0.0,0.0,9.8587064712774e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131225585937,0.0,0.0,0.0004676546377595,287.38897705078125,294.1499938964844,288.1738586425781,285.8835144042969,289.22381591796875,288.37713623046875,286.4799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997575582005,5.580572892682767e-09,0.0009975699940696,-0.0136725939810276,0.0,0.0,0.0,-0.0075793457217514,60.0,1.227892279624939,-0.0,-6.785016637422815e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,9.360384137835354e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.8569413239602e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072631835937,0.0,0.0,7.280302816070616e-05,297.9619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.856938413577154e-05,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,0.0004675707314163,287.3824157714844,294.1499938964844,288.136474609375,285.86785888671875,289.21075439453125,288.3450012207031,286.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973960695788,5.55959323023103e-09,0.0009973905980587,-0.0136176319792866,0.0,0.0,0.0,-0.0075689451768994,60.0,1.200237274169922,-0.0,-6.782576633668215e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,9.359780233353376e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.85630540526472e-05,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5046081542969,0.0,0.0,7.27983278920874e-05,297.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,9.856302494881676e-05,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048217773437,0.0,0.0,0.0004675405798479,287.3793640136719,294.1499938964844,288.118896484375,285.8605651855469,289.2044982910156,288.3297119140625,286.4820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973314590752,5.552041493217531e-09,0.0009973258711397,-0.0135978478938341,0.0,0.0,0.0,-0.0075652007944881,60.0,1.1872539520263672,-0.0,-6.781698402846814e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.358652459923178e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.855117241386324e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.27895530872047e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.855114331003278e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004674842057283,287.36981201171875,294.1499938964844,288.0643005371094,285.8381042480469,289.1845703125,288.2811279296875,286.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537901692775904e-09,0.000997204799205,-0.0135608064010739,0.0,0.0,0.0,-0.0075581902638077,60.0,1.1468868255615234,-0.0,-6.78005349641353e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.358652459923178e-05,298.228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.855117241386324e-05,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.27895530872047e-05,297.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,9.855114331003278e-05,298.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965515136719,0.0,0.0,0.0004674842057283,287.36981201171875,294.1499938964844,288.0643005371094,285.8381042480469,289.1845703125,288.2811279296875,286.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972103871405,5.537901692775904e-09,0.000997204799205,-0.0135608064010739,0.0,0.0,0.0,-0.0075581902638077,60.0,1.1468868255615234,-0.0,-6.78005349641353e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.358803799841552e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.855276584858076e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.279073179233819e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.855273674475028e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004674917727243,287.3603515625,294.1499938964844,288.01043701171875,285.8163146972656,289.1640319824219,288.2315368652344,286.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539707359503154e-09,0.0009972201660275,-0.0135655365884304,0.0,0.0,0.0,-0.0075590852648019,60.0,1.1070396900177002,-0.0,-6.780263817063314e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4882507324219,0.0,0.0,9.358803799841552e-05,298.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.855276584858076e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881286621094,0.0,0.0,7.279073179233819e-05,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,9.855273674475028e-05,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48834228515625,0.0,0.0,0.0004674917727243,287.3603515625,294.1499938964844,288.01043701171875,285.8163146972656,289.1640319824219,288.2315368652344,286.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.539707359503154e-09,0.0009972201660275,-0.0135655365884304,0.0,0.0,0.0,-0.0075590852648019,60.0,1.1070396900177002,-0.0,-6.780263817063314e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.360267722513528e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.85681763268076e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,7.280211139004678e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.856814722297712e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004675648815464,287.3509826660156,294.1499938964844,287.9577331542969,285.7952880859375,289.1429443359375,288.1812438964844,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,1.0679718255996704,-0.0,-6.782375550073996e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.360267722513528e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.85681763268076e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,7.280211139004678e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.856814722297712e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,0.0004675648815464,287.3509826660156,294.1499938964844,287.9577331542969,285.7952880859375,289.1429443359375,288.1812438964844,286.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973810520023,5.5578626145802446e-09,0.0009973754640668,-0.013613099232316,0.0,0.0,0.0,-0.007568085566163,60.0,1.0679718255996704,-0.0,-6.782375550073996e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,9.361492993775757e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.858107659965754e-05,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47589111328125,0.0,0.0,7.281164289452136e-05,297.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.858105477178468e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.47607421875,0.0,0.0,0.0004676261160057,287.3463134765625,294.1499938964844,287.93194580078125,285.78515625,289.1321716308594,288.1558837890625,286.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975114371627,5.573090433586003e-09,0.0009975058492273,-0.013652991503477,0.0,0.0,0.0,-0.0075756353326141,60.0,1.0488343238830566,-0.0,-6.784146222571509e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.362996206618844e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716796875,0.0,0.0,9.8596909083426e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718322753906,0.0,0.0,7.282333535840735e-05,297.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4716491699219,0.0,0.0,9.859687997959554e-05,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.0004677012038882,287.3416748046875,294.1499938964844,287.9065856933594,285.7752380371094,289.1213073730469,288.13043212890625,286.49005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976712753996,5.591782148428592e-09,0.0009976656874641,-0.0137019595131278,0.0,0.0,0.0,-0.0075849015265703,60.0,1.0299726724624634,-0.0,-6.78632119388567e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.366852464154364e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.863751620287076e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.285332685569301e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.86374870990403e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004678938130382,287.3324279785156,294.1499938964844,287.8572998046875,285.75634765625,289.09918212890625,288.0794982910156,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.9932491779327391,-0.0,-6.791902507075065e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638366699219,0.0,0.0,9.366852464154364e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.863751620287076e-05,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4637145996094,0.0,0.0,7.285332685569301e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.86374870990403e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,0.0004678938130382,287.3324279785156,294.1499938964844,287.8572998046875,285.75634765625,289.09918212890625,288.0794982910156,286.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980811737477,5.6397455594492385e-09,0.0009980755858123,-0.0138276107609272,0.0,0.0,0.0,-0.0076086781919002,60.0,0.9932491779327391,-0.0,-6.791902507075065e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.371691703563556e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.86884770100005e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,7.28909726603888e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.868845518212764e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004681355785578,287.3232727050781,294.1499938964844,287.810302734375,285.7387390136719,289.0765991210937,288.0287780761719,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699969829464635e-09,0.0009985904907807,-0.0139853814616799,0.0,0.0,0.0,-0.0076385335996747,60.0,0.9580615162849426,-0.0,-6.798914142791547e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.371691703563556e-05,298.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.86884770100005e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,7.28909726603888e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,9.868845518212764e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,0.0004681355785578,287.3232727050781,294.1499938964844,287.810302734375,285.7387390136719,289.0765991210937,288.0287780761719,286.4936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985961951315,5.699969829464635e-09,0.0009985904907807,-0.0139853814616799,0.0,0.0,0.0,-0.0076385335996747,60.0,0.9580615162849426,-0.0,-6.798914142791547e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.377261449117212e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.874712850432844e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.293428643606603e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.87471066764556e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0004684137820731,287.3141784667969,294.1499938964844,287.7659912109375,285.7225952148437,289.0536499023437,287.9786682128906,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.0141669725999236,0.0,0.0,0.0,-0.0076728975400328,60.0,0.9245523810386658,-0.0,-6.806988750440723e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.16912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,9.377261449117212e-05,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.874712850432844e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,7.293428643606603e-05,297.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4474792480469,0.0,0.0,9.87471066764556e-05,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0004684137820731,287.3141784667969,294.1499938964844,287.7659912109375,285.7225952148437,289.0536499023437,287.9786682128906,286.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991890983656,5.7692872701409215e-09,0.0009991832775995,-0.0141669725999236,0.0,0.0,0.0,-0.0076728975400328,60.0,0.9245523810386658,-0.0,-6.806988750440723e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.383387805428356e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.88116444204934e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.298193668248132e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.881161531666294e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0004687198088504,287.30517578125,294.1499938964844,287.7247314453125,285.7081298828125,289.03033447265625,287.9297180175781,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845542272453485e-09,0.000999835319817,-0.0143667357042431,0.0,0.0,0.0,-0.0077107003889977,60.0,0.8931872844696045,-0.0,-6.815876929522346e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.383387805428356e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.88116444204934e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43963623046875,0.0,0.0,7.298193668248132e-05,297.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,9.881161531666294e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.0004687198088504,287.30517578125,294.1499938964844,287.7247314453125,285.7081298828125,289.03033447265625,287.9297180175781,286.49713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998412569984,5.845542272453485e-09,0.000999835319817,-0.0143667357042431,0.0,0.0,0.0,-0.0077107003889977,60.0,0.8931872844696045,-0.0,-6.815876929522346e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4357604980469,0.0,0.0,9.386557212565094e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,9.884501923806964e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356384277344,0.0,0.0,7.300658762687817e-05,297.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.88449901342392e-05,298.21490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,0.0004688781045842,287.3006896972656,294.1499938964844,287.7053527832031,285.7015380859375,289.01861572265625,287.90557861328125,286.4979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884991605142886e-09,0.0010001726914197,-0.0144700789824128,0.0,0.0,0.0,-0.0077302572317421,60.0,0.8781213760375977,-0.0,-6.820477693736393e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,9.389739716425538e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.887853229884058e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,7.303134043468162e-05,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.887850319501013e-05,298.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4318542480469,0.0,0.0,0.0004690370697062,287.2962341308594,294.1499938964844,287.6868896484375,285.6954650878906,289.0067749023437,287.88201904296875,286.498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924606139018351e-09,0.0010005114600062,-0.0145738553255796,0.0,0.0,0.0,-0.007749896030873,60.0,0.8638730049133301,-0.0,-6.825099063689778e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.39452220336534e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.892888920148836e-05,298.2763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.306853513000533e-05,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255065917969,0.0,0.0,9.89288673736155e-05,298.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,0.0004692759830504,287.2894897460937,294.1499938964844,287.66064453125,285.68719482421875,288.9887084960937,287.8472900390625,286.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984136741687962e-09,0.0010010205442085,-0.0147298034280538,0.0,0.0,0.0,-0.0077794077806174,60.0,0.8434229493141174,-0.0,-6.832046750560039e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4238586425781,0.0,0.0,9.395986853633076e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.89443069556728e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,7.307992927962914e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.894428512779996e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,0.0004693491209764,287.287353515625,294.1499938964844,287.6528625488281,285.684814453125,288.9830017089844,287.8365783691406,286.5003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011823615059,6.002362606949418e-09,0.0010011763079091,-0.014777548611164,0.0,0.0,0.0,-0.0077884434722363,60.0,0.8372570872306824,-0.0,-6.834174115510906e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.401849092682824e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.900604345602916e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.312552043003961e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.900601435219868e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004696419637184,287.278564453125,294.1499938964844,287.6230163574219,285.6763610839844,288.9590759277344,287.79400634765625,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018063476309,6.0753300168414626e-09,0.0010018002940341,-0.0149686941877007,0.0,0.0,0.0,-0.0078246165066957,60.0,0.8135579824447632,-0.0,-6.842696365083611e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.416015625,0.0,0.0,9.401849092682824e-05,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,9.900604345602916e-05,298.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,7.312552043003961e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.900601435219868e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,0.0004696419637184,287.278564453125,294.1499938964844,287.6230163574219,285.6763610839844,288.9590759277344,287.79400634765625,286.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018063476309,6.0753300168414626e-09,0.0010018002940341,-0.0149686941877007,0.0,0.0,0.0,-0.0078246165066957,60.0,0.8135579824447632,-0.0,-6.842696365083611e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.406964818481356e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905992192216218e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.316531264223158e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905989281833172e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004698975244536,287.2698669433594,294.1499938964844,287.5977478027344,285.6702880859375,288.93511962890625,287.754638671875,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023509385064,6.139002639571345e-09,0.0010023447684943,-0.0151354912668466,0.0,0.0,0.0,-0.0078561818227171,60.0,0.7928313612937927,-0.0,-6.850137168612491e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,9.406964818481356e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905992192216218e-05,298.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.316531264223158e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.905989281833172e-05,298.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,0.0004698975244536,287.2698669433594,294.1499938964844,287.5977478027344,285.6702880859375,288.93511962890625,287.754638671875,286.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023509385064,6.139002639571345e-09,0.0010023447684943,-0.0151354912668466,0.0,0.0,0.0,-0.0078561818227171,60.0,0.7928313612937927,-0.0,-6.850137168612491e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.41109174164012e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.910337394103408e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.319741416722536e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.910335211316124e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004701036668848,287.2612609863281,294.1499938964844,287.5774230957031,285.666748046875,288.9112243652344,287.71875,286.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027900571003,6.190349122192629e-09,0.0010027838870882,-0.0152699965983629,0.0,0.0,0.0,-0.0078816367313265,60.0,0.7751932740211487,-0.0,-6.856140544186928e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.400390625,0.0,0.0,9.41109174164012e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.910337394103408e-05,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,7.319741416722536e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.910335211316124e-05,298.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,0.0004701036668848,287.2612609863281,294.1499938964844,287.5774230957031,285.666748046875,288.9112243652344,287.71875,286.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027900571003,6.190349122192629e-09,0.0010027838870882,-0.0152699965983629,0.0,0.0,0.0,-0.0078816367313265,60.0,0.7751932740211487,-0.0,-6.856140544186928e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3965148925781,0.0,0.0,9.41250182222575e-05,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.911822417052464e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,7.320837903534994e-05,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3962707519531,0.0,0.0,9.911819506669416e-05,298.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966064453125,0.0,0.0,0.0004701740981545,287.2569885253906,294.1499938964844,287.5692443847656,285.6659851074219,288.8993530273437,287.7028503417969,286.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029400000348,6.2078804319298805e-09,0.0010029337136074,-0.0153159210458397,0.0,0.0,0.0,-0.0078903269022703,60.0,0.7681288719177246,-0.0,-6.858190459979596e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.413898078491913e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924255371094,0.0,0.0,9.913292160490528e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,7.32192347641103e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.913289977703243e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0004702438309323,287.2527160644531,294.1499938964844,287.5624389648437,285.6659545898437,288.8874816894531,287.68707275390625,286.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030887788161,6.225239435053709e-09,0.0010030824923887,-0.0153613938018679,0.0,0.0,0.0,-0.0078989341855049,60.0,0.7610893249511719,-0.0,-6.8602211911184e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.415199747309087e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.9146636785008e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.322936289710924e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.914660768117756e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004703088488895,287.2442321777344,294.1499938964844,287.5531616210937,285.6680603027344,288.8639831542969,287.65966796875,286.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032267309725,6.241390071437536e-09,0.0010032204445451,-0.0154037019237875,0.0,0.0,0.0,-0.0079069407656788,60.0,0.7506675720214844,-0.0,-6.862110524252786e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
