time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347880,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38494873046875,0.0,0.0,9.415199747309087e-05,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,9.9146636785008e-05,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,7.322936289710924e-05,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.914660768117756e-05,298.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3850402832031,0.0,0.0,0.0004703088488895,287.2442321777344,294.1499938964844,287.5531616210937,285.6680603027344,288.8639831542969,287.65966796875,286.5076599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032267309725,6.241390071437536e-09,0.0010032204445451,-0.0154037019237875,0.0,0.0,0.0,-0.0079069407656788,60.0,0.7506675720214844,-0.0,-6.862110524252786e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.41481630434282e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.914259862853214e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.322637975448743e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.91425768006593e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004702897276729,287.23583984375,294.1499938964844,287.54998779296875,285.6732788085937,288.8408203125,287.6371154785156,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236546390425701e-09,0.0010031791171059,-0.0153910126537084,0.0,0.0,0.0,-0.0079045388847589,60.0,0.7441955804824829,-0.0,-6.861543511149648e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773193359375,0.0,0.0,9.41481630434282e-05,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.914259862853214e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.322637975448743e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.91425768006593e-05,298.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,0.0004702897276729,287.23583984375,294.1499938964844,287.54998779296875,285.6732788085937,288.8408203125,287.6371154785156,286.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031852871179,6.236546390425701e-09,0.0010031791171059,-0.0153910126537084,0.0,0.0,0.0,-0.0079045388847589,60.0,0.7441955804824829,-0.0,-6.861543511149648e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.413114457856864e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.91246779449284e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.321314478758723e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.912464884109796e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004702046862803,287.2275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.81805419921875,287.6191711425781,286.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215271852738624e-09,0.0010029971599578,-0.0153352823108434,0.0,0.0,0.0,-0.007893992587924,60.0,0.7408280372619629,-0.0,-6.859055190489016e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697204589844,0.0,0.0,9.413114457856864e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.91246779449284e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,7.321314478758723e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694763183594,0.0,0.0,9.912464884109796e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,0.0004702046862803,287.2275390625,294.1499938964844,287.54998779296875,285.6794738769531,288.81805419921875,287.6191711425781,286.51031494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030034463852,6.215271852738624e-09,0.0010029971599578,-0.0153352823108434,0.0,0.0,0.0,-0.007893992587924,60.0,0.7408280372619629,-0.0,-6.859055190489016e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.410736674908549e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.90996340988204e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.319464930333197e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.909961227094756e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004700859135482,287.21929931640625,294.1499938964844,287.54998779296875,285.6844787597656,288.79571533203125,287.60504150390625,286.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574719097531e-09,0.0010027432581409,-0.0152574898675084,0.0,0.0,0.0,-0.007879271171987,60.0,0.7388564348220825,-0.0,-6.855582057596622e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621520996094,0.0,0.0,9.410736674908549e-05,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.90996340988204e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.319464930333197e-05,297.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.909961227094756e-05,298.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,0.0004700859135482,287.21929931640625,294.1499938964844,287.54998779296875,285.6844787597656,288.79571533203125,287.60504150390625,286.5115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002749428153,6.185574719097531e-09,0.0010027432581409,-0.0152574898675084,0.0,0.0,0.0,-0.007879271171987,60.0,0.7388564348220825,-0.0,-6.855582057596622e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,9.409248741576448e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.908396168611944e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,7.31830732547678e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.90839398582466e-05,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,0.0004700115823652,287.2152404785156,294.1499938964844,287.54998779296875,285.68658447265625,288.7847595214844,287.5993957519531,286.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002590637654,6.167000243806342e-09,0.001002584467642,-0.0152088329195976,0.0,0.0,0.0,-0.0078700622543692,60.0,0.7381303310394287,-0.0,-6.853409928453402e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35467529296875,0.0,0.0,9.407681500306352e-05,298.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.906745981425048e-05,298.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.317088602576405e-05,297.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544311523437,0.0,0.0,9.906743798637764e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,0.0004699332930613,287.211181640625,294.1499938964844,287.54998779296875,285.6884155273437,288.7738342285156,287.5942077636719,286.5127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024231160059,6.147445219539804e-09,0.0010024170624092,-0.0151576064527034,0.0,0.0,0.0,-0.0078603671863675,60.0,0.7374446988105774,-0.0,-6.851124112472462e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.348388671875,0.0,0.0,9.40480749704875e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.903719910653308e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3482971191406,0.0,0.0,7.314853428397328e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.903717727866024e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004697897529695,287.20440673828125,294.1499938964844,287.54998779296875,285.6909484863281,288.7557067871094,287.5865173339844,286.5137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.1115832394875724e-09,0.0010021106572821,-0.0150636630132794,0.0,0.0,0.0,-0.0078425901010632,60.0,0.7363680601119995,-0.0,-6.846931910331477e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.404189768247306e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.90306871244684e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.31437248759903e-05,297.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.903066529659554e-05,298.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472900390625,0.0,0.0,0.0004697588738054,287.203125,294.1499938964844,287.54998779296875,285.6913452148437,288.7522888183594,287.5852966308594,286.51397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020508198067,6.103872518536946e-09,0.0010020446497946,-0.0150434644892811,0.0,0.0,0.0,-0.007838767953217,60.0,0.7361761927604675,-0.0,-6.846030942142535e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.400244016433136e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.898913413053378e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.311303488677368e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.898911230266094e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004695617535617,287.19512939453125,294.1499938964844,287.54998779296875,285.6933288574219,288.73114013671875,287.5782165527344,286.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642565089807e-09,0.0010016236919909,-0.0149145014584064,0.0,0.0,0.0,-0.0078143626451492,60.0,0.7349908351898193,-0.0,-6.840279809239291e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,9.400244016433136e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.898913413053378e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,7.311303488677368e-05,297.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.339599609375,0.0,0.0,9.898911230266094e-05,298.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398742675781,0.0,0.0,0.0004695617535617,287.19512939453125,294.1499938964844,287.54998779296875,285.6933288574219,288.73114013671875,287.5782165527344,286.51513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016297455877,6.054642565089807e-09,0.0010016236919909,-0.0149145014584064,0.0,0.0,0.0,-0.0078143626451492,60.0,0.7349908351898193,-0.0,-6.840279809239291e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.395925007993355e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.894365939544514e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.307944179046899e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.89436375675723e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004693460359703,287.187255859375,294.1499938964844,287.54998779296875,285.6944885253906,288.7103881835937,287.5726318359375,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770547132106e-09,0.0010011630365625,-0.0147733781486749,0.0,0.0,0.0,-0.0077876555733382,60.0,0.7338364124298096,-0.0,-6.833988663856871e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.395925007993355e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.332275390625,0.0,0.0,9.894365939544514e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323974609375,0.0,0.0,7.307944179046899e-05,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3322448730469,0.0,0.0,9.89436375675723e-05,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004693460359703,287.187255859375,294.1499938964844,287.54998779296875,285.6944885253906,288.7103881835937,287.5726318359375,286.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011690901592,6.000770547132106e-09,0.0010011630365625,-0.0147733781486749,0.0,0.0,0.0,-0.0077876555733382,60.0,0.7338364124298096,-0.0,-6.833988663856871e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.391335333930328e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.889532520901412e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.304374594241381e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.889530338114128e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000469116755994,287.179443359375,294.1499938964844,287.54998779296875,285.6948547363281,288.69000244140625,287.5682067871094,286.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943517678019816e-09,0.0010006735101342,-0.0146233970299363,0.0,0.0,0.0,-0.0077592730522155,60.0,0.7326939105987549,-0.0,-6.827305298884312e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,9.391335333930328e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.889532520901412e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.304374594241381e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249816894531,0.0,0.0,9.889530338114128e-05,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,0.000469116755994,287.179443359375,294.1499938964844,287.54998779296875,285.6948547363281,288.69000244140625,287.5682067871094,286.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006794473156,5.943517678019816e-09,0.0010006735101342,-0.0146233970299363,0.0,0.0,0.0,-0.0077592730522155,60.0,0.7326939105987549,-0.0,-6.827305298884312e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3215637207031,0.0,0.0,9.388943726662546e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.887014311971144e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.302514131879434e-05,297.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32135009765625,0.0,0.0,9.88701212918386e-05,298.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.0004689973138738,287.1755676269531,294.1499938964844,287.54998779296875,285.6947937011719,288.67999267578125,287.56646728515625,286.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004243813455,5.913691758507866e-09,0.001000418444164,-0.0145452627912163,0.0,0.0,0.0,-0.0077444869093596,60.0,0.7321267127990723,-0.0,-6.823825060564559e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,9.386530291521922e-05,298.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.884472092380749e-05,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,7.300636934814975e-05,297.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,9.884469909593464e-05,298.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,0.0004688767367042,287.1717224121094,294.1499938964844,287.54998779296875,285.6945495605469,288.6700744628906,287.5648498535156,286.5184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001668706536,5.88358783915055e-09,0.0010001609334722,-0.0144664011895656,0.0,0.0,0.0,-0.0077295624651014,60.0,0.7315617799758911,-0.0,-6.820313558364435e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.381648851558566e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.879331628326328e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.296840340131894e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.879329445539042e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0004686328757088,287.1640930175781,294.1499938964844,287.54998779296875,285.6936340332031,288.650390625,287.56201171875,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.730437159538269,-0.0,-6.813214525891453e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.310791015625,0.0,0.0,9.381648851558566e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.879331628326328e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3106994628906,0.0,0.0,7.296840340131894e-05,297.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.879329445539042e-05,298.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0004686328757088,287.1640930175781,294.1499938964844,287.54998779296875,285.6936340332031,288.650390625,287.56201171875,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822705428926156e-09,0.0009996404405683,-0.0143069103360176,0.0,0.0,0.0,-0.0076993810944259,60.0,0.730437159538269,-0.0,-6.813214525891453e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.37667937250808e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.874098759610206e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.29297535144724e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.874097304418684e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004683846782427,287.1565246582031,294.1499938964844,287.54998779296875,285.6921691894531,288.631103515625,287.55975341796875,286.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734556048419e-09,0.0009991105180233,-0.0141445659101009,0.0,0.0,0.0,-0.007668659556657,60.0,0.7293245792388916,-0.0,-6.805991858982452e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036499023437,0.0,0.0,9.37667937250808e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,9.874098759610206e-05,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035583496094,0.0,0.0,7.29297535144724e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,9.874097304418684e-05,298.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004683846782427,287.1565246582031,294.1499938964844,287.54998779296875,285.6921691894531,288.631103515625,287.55975341796875,286.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991163387894,5.760734556048419e-09,0.0009991105180233,-0.0141445659101009,0.0,0.0,0.0,-0.007668659556657,60.0,0.7293245792388916,-0.0,-6.805991858982452e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.371661144541577e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.868814231595024e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.289072527782992e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,9.868812776403502e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.000468134006951,287.1490783691406,294.1499938964844,287.54998779296875,285.69024658203125,288.6121826171875,287.55792236328125,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.6981499518826695e-09,0.0009985753567889,-0.0139806130900979,0.0,0.0,0.0,-0.0076376334764063,60.0,0.7282252311706543,-0.0,-6.798702401056289e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,9.371661144541577e-05,298.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29638671875,0.0,0.0,9.868814231595024e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2964782714844,0.0,0.0,7.289072527782992e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963562011719,0.0,0.0,9.868812776403502e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,0.000468134006951,287.1490783691406,294.1499938964844,287.54998779296875,285.69024658203125,288.6121826171875,287.55792236328125,286.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985810611397,5.6981499518826695e-09,0.0009985753567889,-0.0139806130900979,0.0,0.0,0.0,-0.0076376334764063,60.0,0.7282252311706543,-0.0,-6.798702401056289e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.36652795644477e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.863408922683448e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.285080209840089e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.863406739896163e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,0.0004678775731008,287.1416931152344,294.1499938964844,287.54998779296875,285.6879577636719,288.5935974121094,287.5564880371094,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.6341353804612035e-09,0.0009980279719457,-0.0138129126280546,0.0,0.0,0.0,-0.0076058986596763,60.0,0.7271365523338318,-0.0,-6.791249518300901e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28955078125,0.0,0.0,9.36652795644477e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.863408922683448e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2894897460937,0.0,0.0,7.285080209840089e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28936767578125,0.0,0.0,9.863406739896163e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28961181640625,0.0,0.0,0.0004678775731008,287.1416931152344,294.1499938964844,287.54998779296875,285.6879577636719,288.5935974121094,287.5564880371094,286.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980335598811,5.6341353804612035e-09,0.0009980279719457,-0.0138129126280546,0.0,0.0,0.0,-0.0076058986596763,60.0,0.7271365523338318,-0.0,-6.791249518300901e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860717773437,0.0,0.0,9.363869321532547e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.86060913419351e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,7.283011655090377e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,9.860606951406226e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2861328125,0.0,0.0,0.0004677447723224,287.1380310058594,294.1499938964844,287.54998779296875,285.68670654296875,288.58447265625,287.5558776855469,286.5228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977499721571,5.600975683250908e-09,0.0009977443842217,-0.0137260435149073,0.0,0.0,0.0,-0.0075894598849117,60.0,0.7265951037406921,-0.0,-6.787390560702988e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,9.361176489619538e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.857773693511264e-05,298.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,7.280917634489015e-05,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28240966796875,0.0,0.0,9.857771510723978e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,0.0004676102544181,287.1343994140625,294.1499938964844,287.54998779296875,285.68536376953125,288.5754089355469,287.5553283691406,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974626591429,5.567398542183355e-09,0.0009974571876227,-0.0136380800977349,0.0,0.0,0.0,-0.0075728138908743,60.0,0.7260542511940002,-0.0,-6.783484707284515e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762451171875,0.0,0.0,9.35610951273702e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.85243750619702e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2761535644531,0.0,0.0,7.276976248249412e-05,297.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.852435323409736e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,0.0004673571384046,287.1277160644531,294.1499938964844,287.54998779296875,285.68280029296875,288.5588684082031,287.554443359375,286.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969224920496,5.5042153057627274e-09,0.0009969170205295,-0.0134725552052259,0.0,0.0,0.0,-0.0075414916500449,60.0,0.725059449672699,-0.0,-6.77613698485402e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.355646034236996e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,9.85195001703687e-05,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.27661608834751e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,9.851947834249586e-05,298.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757568359375,0.0,0.0,0.0004673340008594,287.1271667480469,294.1499938964844,287.54998779296875,285.6825866699219,288.55743408203125,287.55438232421875,286.5242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968731319531,5.498439925588627e-09,0.000996867660433,-0.0134574249386787,0.0,0.0,0.0,-0.0075386287644505,60.0,0.7249726057052612,-0.0,-6.775465521968729e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.349785250378773e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.845777094596996e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,7.272056973306462e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.845775639405474e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.000467041216325,287.1200256347656,294.1499938964844,287.54998779296875,285.6796569824219,288.53985595703125,287.5535888671875,286.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425354387966763e-09,0.0009962426265701,-0.0132659571245312,0.0,0.0,0.0,-0.0075023970566689,60.0,0.7238869071006775,-0.0,-6.76697169410545e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688293457031,0.0,0.0,9.349785250378773e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.845777094596996e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26873779296875,0.0,0.0,7.272056973306462e-05,297.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.845775639405474e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2688903808594,0.0,0.0,0.000467041216325,287.1200256347656,294.1499938964844,287.54998779296875,285.6796569824219,288.53985595703125,287.5535888671875,286.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962480980902,5.425354387966763e-09,0.0009962426265701,-0.0132659571245312,0.0,0.0,0.0,-0.0075023970566689,60.0,0.7238869071006775,-0.0,-6.76697169410545e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.343626879854128e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.839292761171237e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,7.267267938004807e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.839290578383952e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0004667336179409,287.1129455566406,294.1499938964844,287.54998779296875,285.6766662597656,288.5225830078125,287.552978515625,286.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574472208156e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643339030444,60.0,0.7227945923805237,-0.0,-6.758054382771661e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,9.343626879854128e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.839292761171237e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.261962890625,0.0,0.0,7.267267938004807e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2618408203125,0.0,0.0,9.839290578383952e-05,298.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2620849609375,0.0,0.0,0.0004667336179409,287.1129455566406,294.1499938964844,287.54998779296875,285.6766662597656,288.5225830078125,287.552978515625,286.52606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574472208156e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643339030444,60.0,0.7227945923805237,-0.0,-6.758054382771661e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,9.337163646705449e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.83248683041893e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.262240978889167e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.832484647631644e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004664107691496,287.10595703125,294.1499938964844,287.54998779296875,285.6736755371094,288.505615234375,287.5524597167969,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267993596902443e-09,0.0009948970982804,-0.0128537034615874,0.0,0.0,0.0,-0.0074243862181901,60.0,0.7216939926147461,-0.0,-6.748702219283588e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,9.337163646705449e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.83248683041893e-05,298.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552185058594,0.0,0.0,7.262240978889167e-05,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.832484647631644e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004664107691496,287.10595703125,294.1499938964844,287.54998779296875,285.6736755371094,288.505615234375,287.5524597167969,286.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949023369699,5.267993596902443e-09,0.0009948970982804,-0.0128537034615874,0.0,0.0,0.0,-0.0074243862181901,60.0,0.7216939926147461,-0.0,-6.748702219283588e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.251953125,0.0,0.0,9.333805064670742e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,9.828949987422676e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.259628910105675e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2517395019531,0.0,0.0,9.828948532231152e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0004662430146709,287.1025085449219,294.1499938964844,287.54998779296875,285.6722412109375,288.4972839355469,287.55224609375,286.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099454424344,5.226122645751729e-09,0.0009945390047505,-0.0127440085634589,0.0,0.0,0.0,-0.0074036289006471,60.0,0.7211401462554932,-0.0,-6.74384494914193e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
