time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350160,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,9.330395550932737e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,9.825359302340075e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24853515625,0.0,0.0,7.256976823555306e-05,297.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,9.825357119552792e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,0.0004660726699512,287.0990600585937,294.1499938964844,287.54998779296875,285.6708068847656,288.489013671875,287.55206298828125,286.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941805619746,5.183610429781993e-09,0.0009941754397004,-0.0126326326280832,0.0,0.0,0.0,-0.0073825535364449,60.0,0.720584511756897,-0.0,-6.738915203641227e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.323487029178068e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.818084072321652e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,7.25160280126147e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.818081889534368e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0004657275567296,287.0922546386719,294.1499938964844,287.54998779296875,285.6681213378906,288.4726257324219,287.5516967773437,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097480659799203e-09,0.0009934391127899,-0.0124069843441247,0.0,0.0,0.0,-0.0073398565873503,60.0,0.7194716334342957,-0.0,-6.728932788746533e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.323487029178068e-05,298.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,9.818084072321652e-05,298.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24188232421875,0.0,0.0,7.25160280126147e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24176025390625,0.0,0.0,9.818081889534368e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24200439453125,0.0,0.0,0.0004657275567296,287.0922546386719,294.1499938964844,287.54998779296875,285.6681213378906,288.4726257324219,287.5516967773437,286.5285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993444235064,5.097480659799203e-09,0.0009934391127899,-0.0124069843441247,0.0,0.0,0.0,-0.0073398565873503,60.0,0.7194716334342957,-0.0,-6.728932788746533e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.31643953663297e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.810663323150948e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.246121822390705e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.810661140363663e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,0.0004653755459003,287.0854797363281,294.1499938964844,287.54998779296875,285.66571044921875,288.45654296875,287.5514221191406,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009626491414565e-09,0.0009926878847181,-0.0121768172830343,0.0,0.0,0.0,-0.0072963032871484,60.0,0.7183575630187988,-0.0,-6.718758527313184e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353820800781,0.0,0.0,9.31643953663297e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.810663323150948e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352905273437,0.0,0.0,7.246121822390705e-05,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,9.810661140363663e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23541259765625,0.0,0.0,0.0004653755459003,287.0854797363281,294.1499938964844,287.54998779296875,285.66571044921875,288.45654296875,287.5514221191406,286.5293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992692890577,5.009626491414565e-09,0.0009926878847181,-0.0121768172830343,0.0,0.0,0.0,-0.0072963032871484,60.0,0.7183575630187988,-0.0,-6.718758527313184e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.30936002987437e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.803207649383694e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,7.240615377668291e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.803206194192172e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004650219052564,287.0788269042969,294.1499938964844,287.54998779296875,285.66363525390625,288.4407653808594,287.5512084960937,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921366425492124e-09,0.0009919331641867,-0.0119455847889184,0.0,0.0,0.0,-0.0072525488212704,60.0,0.7172483205795288,-0.0,-6.70854518602937e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,9.30936002987437e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.803207649383694e-05,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,7.240615377668291e-05,297.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.803206194192172e-05,298.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288818359375,0.0,0.0,0.0004650219052564,287.0788269042969,294.1499938964844,287.54998779296875,285.66363525390625,288.4407653808594,287.5512084960937,286.5302124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919380536302,4.921366425492124e-09,0.0009919331641867,-0.0119455847889184,0.0,0.0,0.0,-0.0072525488212704,60.0,0.7172483205795288,-0.0,-6.70854518602937e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.302362013841048e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.795838559512048e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.235172961372882e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.795837104320526e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.0004646723682526,287.0722351074219,294.1499938964844,287.54998779296875,285.6619567871094,288.4252624511719,287.5509948730469,286.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911919478327,4.8341304292875975e-09,0.0009911871748045,-0.0117170335724949,0.0,0.0,0.0,-0.0072093019261956,60.0,0.7161515951156616,-0.0,-6.698457610809784e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,9.302362013841048e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221984863281,0.0,0.0,9.795838559512048e-05,298.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2222900390625,0.0,0.0,7.235172961372882e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,9.795837104320526e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.0004646723682526,287.0722351074219,294.1499938964844,287.54998779296875,285.6619567871094,288.4252624511719,287.5509948730469,286.5309753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911919478327,4.8341304292875975e-09,0.0009911871748045,-0.0117170335724949,0.0,0.0,0.0,-0.0072093019261956,60.0,0.7161515951156616,-0.0,-6.698457610809784e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,9.298966324422508e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.218994140625,0.0,0.0,9.79226315394044e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2190856933594,0.0,0.0,7.232531788758934e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2189636230469,0.0,0.0,9.792260971153156e-05,298.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,0.0004645027220249,287.0689697265625,294.1499938964844,287.54998779296875,285.66131591796875,288.4176940917969,287.5509338378906,286.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908297797665,4.79179762535864e-09,0.0009908250067383,-0.0116061242297291,0.0,0.0,0.0,-0.0071883150376379,60.0,0.715613842010498,-0.0,-6.693565524074074e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2159729003906,0.0,0.0,9.29565285332501e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.788773604668675e-05,298.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21588134765625,0.0,0.0,7.22995464457199e-05,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.788771421881393e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,0.0004643372085411,287.06573486328125,294.1499938964844,287.54998779296875,285.6607971191406,288.4101867675781,287.5508728027344,286.53173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904766920953,4.7504853384339185e-09,0.0009904719190672,-0.0114978877827525,0.0,0.0,0.0,-0.0071678357198834,60.0,0.7150851488113403,-0.0,-6.688792808517975e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,9.289155423175544e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.7819312941283e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,7.224900764413178e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.781929838936776e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004640126426238,287.0592956542969,294.1499938964844,287.54998779296875,285.6601867675781,288.395263671875,287.5507202148437,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897836716845,4.669486575181736e-09,0.0009897790150716,-0.0112856747582554,0.0,0.0,0.0,-0.0071276794187724,60.0,0.714037299156189,-0.0,-6.679439934487166e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095947265625,0.0,0.0,9.289155423175544e-05,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094421386719,0.0,0.0,9.7819312941283e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,7.224900764413178e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2094116210937,0.0,0.0,9.781929838936776e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004640126426238,287.0592956542969,294.1499938964844,287.54998779296875,285.6601867675781,288.395263671875,287.5507202148437,286.5325012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897836716845,4.669486575181736e-09,0.0009897790150716,-0.0112856747582554,0.0,0.0,0.0,-0.0071276794187724,60.0,0.714037299156189,-0.0,-6.679439934487166e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.283102554036304e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.775557555258274e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.220193219836801e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.77555537247099e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0004637102829292,287.0529479980469,294.1499938964844,287.54998779296875,285.6602783203125,288.3805847167969,287.5506286621094,286.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891382651403,4.594021163484285e-09,0.0009891337249428,-0.0110879559069871,0.0,0.0,0.0,-0.0070902681909501,60.0,0.7130259275436401,-0.0,-6.670732233260426e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,9.283102554036304e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,9.775557555258274e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.220193219836801e-05,297.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,9.77555537247099e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033386230469,0.0,0.0,0.0004637102829292,287.0529479980469,294.1499938964844,287.54998779296875,285.6602783203125,288.3805847167969,287.5506286621094,286.5332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891382651403,4.594021163484285e-09,0.0009891337249428,-0.0110879559069871,0.0,0.0,0.0,-0.0070902681909501,60.0,0.7130259275436401,-0.0,-6.670732233260426e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,9.277615026803689e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.769778262125328e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,7.21592441550456e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.769776806933804e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,0.0004634361539501,287.0466613769531,294.1499938964844,287.54998779296875,285.6610717773437,288.3662109375,287.550537109375,286.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.525600783011896e-09,0.0009885486215353,-0.0109086949378252,0.0,0.0,0.0,-0.0070563489571213,60.0,0.7120609283447266,-0.0,-6.662841656179809e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,9.277615026803689e-05,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,9.769778262125328e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,7.21592441550456e-05,297.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19683837890625,0.0,0.0,9.769776806933804e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,0.0004634361539501,287.0466613769531,294.1499938964844,287.54998779296875,285.6610717773437,288.3662109375,287.550537109375,286.5339660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885531617328,4.525600783011896e-09,0.0009885486215353,-0.0109086949378252,0.0,0.0,0.0,-0.0070563489571213,60.0,0.7120609283447266,-0.0,-6.662841656179809e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,9.272788156522438e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.76469600573182e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,7.212170748971403e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.764693822944535e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0004631950578186,287.0404663085937,294.1499938964844,287.54998779296875,285.6626892089844,288.35211181640625,287.5504455566406,286.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880383731797,4.465418701471435e-09,0.0009880339493975,-0.0107510164380073,0.0,0.0,0.0,-0.0070265135727822,60.0,0.7111501693725586,-0.0,-6.65590533799332e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908264160156,0.0,0.0,9.272788156522438e-05,298.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.76469600573182e-05,298.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,7.212170748971403e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.764693822944535e-05,298.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908569335937,0.0,0.0,0.0004631950578186,287.0404663085937,294.1499938964844,287.54998779296875,285.6626892089844,288.35211181640625,287.5504455566406,286.53466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880383731797,4.465418701471435e-09,0.0009880339493975,-0.0107510164380073,0.0,0.0,0.0,-0.0070265135727822,60.0,0.7111501693725586,-0.0,-6.65590533799332e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877136230469,0.0,0.0,9.27047076402232e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,9.762255649548024e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1876525878906,0.0,0.0,7.21036849427037e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18756103515625,0.0,0.0,9.76225346676074e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1877746582031,0.0,0.0,0.0004630793118849,287.037353515625,294.1499938964844,287.54998779296875,285.6638488769531,288.3450927734375,287.5504150390625,286.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877912234514,4.436520484318862e-09,0.0009877867996692,-0.0106753036379814,0.0,0.0,0.0,-0.0070121875032782,60.0,0.7107029557228088,-0.0,-6.652576445276281e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846618652344,0.0,0.0,9.26864449866116e-05,298.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845092773437,0.0,0.0,9.760332613950597e-05,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1846008300781,0.0,0.0,7.20894749974832e-05,297.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,9.760330431163312e-05,298.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1847229003906,0.0,0.0,0.0004629880713764,287.0343017578125,294.1499938964844,287.54998779296875,285.66522216796875,288.33819580078125,287.5503845214844,286.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987596809864,4.413745369191702e-09,0.0009875923860818,-0.010615631006658,0.0,0.0,0.0,-0.00700089847669,60.0,0.7102925181388855,-0.0,-6.649953121495855e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,9.26545399124734e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,9.756971849128604e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,7.206466398201883e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,9.75697039393708e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,0.0004628286988008,287.0282287597656,294.1499938964844,287.54998779296875,285.6687316894531,288.3245849609375,287.5503234863281,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256062217,4.3739443178481e-09,0.0009872516384348,-0.0105113508179783,0.0,0.0,0.0,-0.0069811656139791,60.0,0.7095087170600891,-0.0,-6.645370120850205e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,9.26545399124734e-05,298.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,9.756971849128604e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784973144531,0.0,0.0,7.206466398201883e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,9.75697039393708e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786193847656,0.0,0.0,0.0004628286988008,287.0282287597656,294.1499938964844,287.54998779296875,285.6687316894531,288.3245849609375,287.5503234863281,286.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987256062217,4.3739443178481e-09,0.0009872516384348,-0.0105113508179783,0.0,0.0,0.0,-0.0069811656139791,60.0,0.7095087170600891,-0.0,-6.645370120850205e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,9.263180254492907e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.754578059073538e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,7.204697612905875e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.754576603882016e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,0.0004627151356544,287.0222473144531,294.1499938964844,287.54998779296875,285.6732788085937,288.3111572265625,287.55029296875,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987013336271,4.345573234587618e-09,0.0009870090289041,-0.010437018238008,0.0,0.0,0.0,-0.0069671007804572,60.0,0.7087987065315247,-0.0,-6.642103755893913e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,9.263180254492907e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.754578059073538e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17242431640625,0.0,0.0,7.204697612905875e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1723327636719,0.0,0.0,9.754576603882016e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.17254638671875,0.0,0.0,0.0004627151356544,287.0222473144531,294.1499938964844,287.54998779296875,285.6732788085937,288.3111572265625,287.55029296875,286.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987013336271,4.345573234587618e-09,0.0009870090289041,-0.010437018238008,0.0,0.0,0.0,-0.0069671007804572,60.0,0.7087987065315247,-0.0,-6.642103755893913e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,9.261902596335858e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,9.753232734510676e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,7.203704444691539e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,9.753231279319152e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,0.0004626513109542,287.01629638671875,294.1499938964844,287.54998779296875,285.6789245605469,288.2980041503906,287.5502319335937,286.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329611336117978e-09,0.0009868724737316,-0.0103951971977949,0.0,0.0,0.0,-0.006959187798202,60.0,0.7081668376922607,-0.0,-6.640267002921973e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.16650390625,0.0,0.0,9.261902596335858e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,9.753232734510676e-05,298.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664123535156,0.0,0.0,7.203704444691539e-05,297.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,9.753231279319152e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1665344238281,0.0,0.0,0.0004626513109542,287.01629638671875,294.1499938964844,287.54998779296875,285.6789245605469,288.2980041503906,287.5502319335937,286.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868768975138,4.329611336117978e-09,0.0009868724737316,-0.0103951971977949,0.0,0.0,0.0,-0.006959187798202,60.0,0.7081668376922607,-0.0,-6.640267002921973e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.261624654754996e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.752939513418823e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.203487621154636e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.7529380582273e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0004626373993232,287.01043701171875,294.1499938964844,287.54998779296875,285.6856384277344,288.2850646972656,287.5502014160156,286.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.326097702289644e-09,0.0009868424385786,-0.0103859920054674,0.0,0.0,0.0,-0.0069574457593262,60.0,0.7076166272163391,-0.0,-6.639862704105326e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605224609375,0.0,0.0,9.261624654754996e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.752939513418823e-05,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16046142578125,0.0,0.0,7.203487621154636e-05,297.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1603698730469,0.0,0.0,9.7529380582273e-05,298.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1605834960937,0.0,0.0,0.0004626373993232,287.01043701171875,294.1499938964844,287.54998779296875,285.6856384277344,288.2850646972656,287.5502014160156,286.5381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868467459455,4.326097702289644e-09,0.0009868424385786,-0.0103859920054674,0.0,0.0,0.0,-0.0069574457593262,60.0,0.7076166272163391,-0.0,-6.639862704105326e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575622558594,0.0,0.0,9.26171851460822e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,9.753038466442376e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575012207031,0.0,0.0,7.203560380730778e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,9.753037011250854e-05,298.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,0.0004626420850399,287.00750732421875,294.1499938964844,287.54998779296875,285.6893615722656,288.27862548828125,287.5502014160156,286.5384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868566412478,4.327245672897106e-09,0.0009868523338809,-0.0103889983147382,0.0,0.0,0.0,-0.0069580152630805,60.0,0.7073613405227661,-0.0,-6.639994154511443e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.262248931918292e-05,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15447998046875,0.0,0.0,9.753597259987146e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.154541015625,0.0,0.0,7.203973655123264e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1544494628906,0.0,0.0,9.753595804795624e-05,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0004626685986295,287.004638671875,294.1499938964844,287.54998779296875,285.6933288574219,288.2723083496094,287.5501708984375,286.5387878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.333834180414442e-09,0.000986908795312,-0.0104062613099813,0.0,0.0,0.0,-0.0069612823426723,60.0,0.7071429491043091,-0.0,-6.640753014153233e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,9.263741958420724e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.755168866831808e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,7.205134170362726e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.755167411640286e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,0.0004627431626431,286.9989013671875,294.1499938964844,287.54998779296875,285.701904296875,288.2597961425781,287.5501403808594,286.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352386895334348e-09,0.000987067236565,-0.0104548698291182,0.0,0.0,0.0,-0.0069704782217741,60.0,0.7067461609840393,-0.0,-6.642888195074192e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,9.263741958420724e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.755168866831808e-05,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,7.205134170362726e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485900878906,0.0,0.0,9.755167411640286e-05,298.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488037109375,0.0,0.0,0.0004627431626431,286.9989013671875,294.1499938964844,287.54998779296875,285.701904296875,288.2597961425781,287.5501403808594,286.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870715439319,4.352386895334348e-09,0.000987067236565,-0.0104548698291182,0.0,0.0,0.0,-0.0069704782217741,60.0,0.7067461609840393,-0.0,-6.642888195074192e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,9.266001143259928e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,9.757548832567407e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.206892041722313e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,9.757547377375886e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0004628560564015,286.99322509765625,294.1499938964844,287.54998779296875,285.7112731933594,288.2474975585937,287.5501403808594,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873119415715,4.3804990745854874e-09,0.0009873076342046,-0.0105285253375768,0.0,0.0,0.0,-0.0069844145327806,60.0,0.7064180374145508,-0.0,-6.64612471723558e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429443359375,0.0,0.0,9.266001143259928e-05,298.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,9.757548832567407e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1428527832031,0.0,0.0,7.206892041722313e-05,297.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1427917480469,0.0,0.0,9.757547377375886e-05,298.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0004628560564015,286.99322509765625,294.1499938964844,287.54998779296875,285.7112731933594,288.2474975585937,287.5501403808594,286.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873119415715,4.3804990745854874e-09,0.0009873076342046,-0.0105285253375768,0.0,0.0,0.0,-0.0069844145327806,60.0,0.7064180374145508,-0.0,-6.64612471723558e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,9.268894791603088e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,9.760596003616227e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,7.20914249541238e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,9.760594548424706e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,0.0004630005860235,286.98760986328125,294.1499938964844,287.54998779296875,285.7214050292969,288.2353515625,287.55010986328125,286.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.416507604076969e-09,0.0009876155527308,-0.0106228692457079,0.0,0.0,0.0,-0.0070022661238908,60.0,0.706141471862793,-0.0,-6.650271444641477e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1371459960937,0.0,0.0,9.268894791603088e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,9.760596003616227e-05,298.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370849609375,0.0,0.0,7.20914249541238e-05,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1369934082031,0.0,0.0,9.760594548424706e-05,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13720703125,0.0,0.0,0.0004630005860235,286.98760986328125,294.1499938964844,287.54998779296875,285.7214050292969,288.2353515625,287.55010986328125,286.54071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987619976513,4.416507604076969e-09,0.0009876155527308,-0.0106228692457079,0.0,0.0,0.0,-0.0070022661238908,60.0,0.706141471862793,-0.0,-6.650271444641477e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.272431634599344e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.764319838723168e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,7.211892807390541e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.764318383531644e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0004631772462744,286.9820556640625,294.1499938964844,287.54998779296875,285.732177734375,288.22344970703125,287.5500793457031,286.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.7059309482574463,-0.0,-6.65534187760386e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,9.272431634599344e-05,298.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.764319838723168e-05,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,7.211892807390541e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1312561035156,0.0,0.0,9.764318383531644e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314697265625,0.0,0.0,0.0004631772462744,286.9820556640625,294.1499938964844,287.54998779296875,285.732177734375,288.22344970703125,287.5500793457031,286.5413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879964636638,4.4605279470033565e-09,0.0009879920398816,-0.0107382033020257,0.0,0.0,0.0,-0.0070240888744592,60.0,0.7059309482574463,-0.0,-6.65534187760386e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
