time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352500,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,9.274457261199132e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,9.766453149495646e-05,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285095214844,0.0,0.0,7.213468779809773e-05,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12841796875,0.0,0.0,9.766451694304124e-05,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.12860107421875,0.0,0.0,0.000463278411189,286.97930908203125,294.1499938964844,287.54998779296875,285.73779296875,288.21759033203125,287.5500793457031,286.5416564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882121812552,4.485743332338643e-09,0.0009882076410576,-0.0108042685315012,0.0,0.0,0.0,-0.0070365890860557,60.0,0.705851674079895,-0.0,-6.65824799739312e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.125732421875,0.0,0.0,9.276525815948844e-05,298.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.768631571205332e-05,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.12567138671875,0.0,0.0,7.215077494038269e-05,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1255798339844,0.0,0.0,9.76863011601381e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.000463381758891,286.9765625,294.1499938964844,287.54998779296875,285.7435302734375,288.2117614746094,287.5500793457031,286.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884324390441,4.511497397885478e-09,0.0009884278988465,-0.0108717437833547,0.0,0.0,0.0,-0.0070493570528924,60.0,0.7057780027389526,-0.0,-6.66121593440039e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,9.280970698455349e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.773311467142776e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,7.218534301500767e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.773310011951251e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0004636037629097,286.9711303710937,294.1499938964844,287.54998779296875,285.75537109375,288.20025634765625,287.5500793457031,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566830469343586e-09,0.0009889010107144,-0.0110167171806097,0.0,0.0,0.0,-0.0070767872966825,60.0,0.7056570649147034,-0.0,-6.667595897624778e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,9.280970698455349e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.773311467142776e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200256347656,0.0,0.0,7.218534301500767e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11993408203125,0.0,0.0,9.773310011951251e-05,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1201171875,0.0,0.0,0.0004636037629097,286.9711303710937,294.1499938964844,287.54998779296875,285.75537109375,288.20025634765625,287.5500793457031,286.5426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988905550912,4.566830469343586e-09,0.0009889010107144,-0.0110167171806097,0.0,0.0,0.0,-0.0070767872966825,60.0,0.7056570649147034,-0.0,-6.667595897624778e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,9.2857881099917e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.778384992387146e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,7.222281419672072e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.778383537195624e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0004638444224838,286.9657897949219,294.1499938964844,287.54998779296875,285.7676086425781,288.18896484375,287.550048828125,286.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894185932353,4.626814487096453e-09,0.0009894139366224,-0.0111738741397857,0.0,0.0,0.0,-0.0071065239608287,60.0,0.7055748701095581,-0.0,-6.67451516278561e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,9.2857881099917e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.778384992387146e-05,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11444091796875,0.0,0.0,7.222281419672072e-05,297.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1143493652344,0.0,0.0,9.778383537195624e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0004638444224838,286.9657897949219,294.1499938964844,287.54998779296875,285.7676086425781,288.18896484375,287.550048828125,286.543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894185932353,4.626814487096453e-09,0.0009894139366224,-0.0111738741397857,0.0,0.0,0.0,-0.0071065239608287,60.0,0.7055748701095581,-0.0,-6.67451516278561e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.290834714192896e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.783699351828544e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10888671875,0.0,0.0,7.226206798804924e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.783697896637022e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,0.0004640965198632,286.9604797363281,294.1499938964844,287.54998779296875,285.7802124023437,288.1778869628906,287.550048828125,286.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647337130509e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376729756593,60.0,0.7055190801620483,-0.0,-6.681766961946779e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,9.290834714192896e-05,298.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.783699351828544e-05,298.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10888671875,0.0,0.0,7.226206798804924e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087951660156,0.0,0.0,9.783697896637022e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1089782714844,0.0,0.0,0.0004640965198632,286.9604797363281,294.1499938964844,287.54998779296875,285.7802124023437,288.1778869628906,287.550048828125,286.5438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647337130509e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376729756593,60.0,0.7055190801620483,-0.0,-6.681766961946779e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,9.296036296291275e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.789176692720504e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,7.23025223123841e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.78917523752898e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0004643563588615,286.9552307128906,294.1499938964844,287.54998779296875,285.79302978515625,288.1669616699219,287.550048828125,286.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754417304297931e-09,0.0009905050974339,-0.0115081900730729,0.0,0.0,0.0,-0.0071697826497256,60.0,0.7054839730262756,-0.0,-6.689246845326124e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034545898437,0.0,0.0,9.296036296291275e-05,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.789176692720504e-05,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033935546875,0.0,0.0,7.23025223123841e-05,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1033020019531,0.0,0.0,9.78917523752898e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1034851074219,0.0,0.0,0.0004643563588615,286.9552307128906,294.1499938964844,287.54998779296875,285.79302978515625,288.1669616699219,287.550048828125,286.5444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905098704621,4.754417304297931e-09,0.0009905050974339,-0.0115081900730729,0.0,0.0,0.0,-0.0071697826497256,60.0,0.7054839730262756,-0.0,-6.689246845326124e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1007080078125,0.0,0.0,9.298670192947613e-05,298.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.791949560167268e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10064697265625,0.0,0.0,7.232300413306803e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1005859375,0.0,0.0,9.791948104975744e-05,298.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.10076904296875,0.0,0.0,0.0004644878790713,286.95263671875,294.1499938964844,287.54998779296875,285.7995300292969,288.16162109375,287.550048828125,286.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990790198557,4.7872061870180005e-09,0.0009907854255288,-0.0115940943360328,0.0,0.0,0.0,-0.0071860374882817,60.0,0.7054731249809265,-0.0,-6.693034748650464e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979919433594,0.0,0.0,9.301303362008184e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.794723155209796e-05,298.144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,7.234348595375195e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0978698730469,0.0,0.0,9.794721700018272e-05,298.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980224609375,0.0,0.0,0.000464619428385,286.9500732421875,294.1499938964844,287.54998779296875,285.8060607910156,288.15631103515625,287.550048828125,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910706430673,4.819997290184119e-09,0.0009910658700391,-0.0116800060495734,0.0,0.0,0.0,-0.0072022932581603,60.0,0.7054641246795654,-0.0,-6.69682407306027e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.306557331001386e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,9.800255065783858e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,7.23843477317132e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,9.800254338188096e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0004648818867281,286.9449462890625,294.1499938964844,287.54998779296875,285.8191833496094,288.1457824707031,287.5500183105469,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885415183508712e-09,0.0009916252456605,-0.0118513964116573,0.0,0.0,0.0,-0.0072347237728536,60.0,0.7054487466812134,-0.0,-6.704387089939702e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09259033203125,0.0,0.0,9.306557331001386e-05,298.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,9.800255065783858e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.092529296875,0.0,0.0,7.23843477317132e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0924377441406,0.0,0.0,9.800254338188096e-05,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,0.0004648818867281,286.9449462890625,294.1499938964844,287.54998779296875,285.8191833496094,288.1457824707031,287.5500183105469,286.54559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991630135104,4.885415183508712e-09,0.0009916252456605,-0.0118513964116573,0.0,0.0,0.0,-0.0072347237728536,60.0,0.7054487466812134,-0.0,-6.704387089939702e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,9.311721805715932e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,9.80569384410046e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,7.242451829370111e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,9.8056931165047e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0004651398630812,286.9399108886719,294.1499938964844,287.54998779296875,285.8323059082031,288.13543701171875,287.5500183105469,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949725518343939e-09,0.0009921751916408,-0.0120198838412761,0.0,0.0,0.0,-0.0072666052728891,60.0,0.7054343819618225,-0.0,-6.711825761840373e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08721923828125,0.0,0.0,9.311721805715932e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08709716796875,0.0,0.0,9.80569384410046e-05,298.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.087158203125,0.0,0.0,7.242451829370111e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,9.8056931165047e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0004651398630812,286.9399108886719,294.1499938964844,287.54998779296875,285.8323059082031,288.13543701171875,287.5500183105469,286.5461730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921800810843,4.949725518343939e-09,0.0009921751916408,-0.0120198838412761,0.0,0.0,0.0,-0.0072666052728891,60.0,0.7054343819618225,-0.0,-6.711825761840373e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,9.316732757724822e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,9.810970368562266e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,7.246349559864029e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,9.810969640966503e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0004653901560232,286.9349060058594,294.1499938964844,287.54998779296875,285.8453674316406,288.1252746582031,287.5500183105469,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.7054150700569153,-0.0,-6.719047007663903e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819091796875,0.0,0.0,9.316732757724822e-05,298.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,9.810970368562266e-05,298.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.08184814453125,0.0,0.0,7.246349559864029e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,9.810969640966503e-05,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0819396972656,0.0,0.0,0.0004653901560232,286.9349060058594,294.1499938964844,287.54998779296875,285.8453674316406,288.1252746582031,287.5500183105469,286.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927136125043,5.0121156114357746e-09,0.0009927086066454,-0.0121833393350243,0.0,0.0,0.0,-0.0072975344955921,60.0,0.7054150700569153,-0.0,-6.719047007663903e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,9.321546531282364e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,9.816040255827828e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,7.250093767652288e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.816038800636306e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0004656306409742,286.9299621582031,294.1499938964844,287.54998779296875,285.8583068847656,288.1152648925781,287.5500183105469,286.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932263055816,5.072055220267657e-09,0.0009932211833074,-0.0123403742909431,0.0,0.0,0.0,-0.0073272492736577,60.0,0.7053866982460022,-0.0,-6.725987589106809e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0766296386719,0.0,0.0,9.321546531282364e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765075683594,0.0,0.0,9.816040255827828e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0765686035156,0.0,0.0,7.250093767652288e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,9.816038800636306e-05,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0004656306409742,286.9299621582031,294.1499938964844,287.54998779296875,285.8583068847656,288.1152648925781,287.5500183105469,286.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932263055816,5.072055220267657e-09,0.0009932211833074,-0.0123403742909431,0.0,0.0,0.0,-0.0073272492736577,60.0,0.7053866982460022,-0.0,-6.725987589106809e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0740051269531,0.0,0.0,9.323828999185936e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.818443504627794e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0739440917969,0.0,0.0,7.251869101310149e-05,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738830566406,0.0,0.0,9.818442777032033e-05,298.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07403564453125,0.0,0.0,0.0004657446406781,286.9275207519531,294.1499938964844,287.54998779296875,285.8646850585937,288.1103515625,287.5500183105469,286.5476379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934691479429,5.100476929698061e-09,0.0009934641420841,-0.0124148353934288,0.0,0.0,0.0,-0.0073413383215665,60.0,0.7053658366203308,-0.0,-6.72928024414432e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0713806152344,0.0,0.0,9.326103463536128e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,9.820838749874385e-05,298.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.07135009765625,0.0,0.0,7.253637886606157e-05,297.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712585449219,0.0,0.0,9.82083729468286e-05,298.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714416503906,0.0,0.0,0.0004658582620322,286.92510986328125,294.1499938964844,287.54998779296875,285.8710021972656,288.10546875,287.5500183105469,286.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937114082276,5.128793389985731e-09,0.0009937062859535,-0.0124890208244323,0.0,0.0,0.0,-0.0073553761467337,60.0,0.7053437829017639,-0.0,-6.73256153049806e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,9.330362809123471e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.825324377743529e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,7.256950630107895e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.825322922552004e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,0.0004660710401367,286.9202880859375,294.1499938964844,287.54998779296875,285.8834228515625,288.0957946777344,287.5500183105469,286.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941650787368,5.181826079336815e-09,0.0009941598400473,-0.0126279583200812,0.0,0.0,0.0,-0.0073816673830151,60.0,0.705284833908081,-0.0,-6.738708435705122e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0661926269531,0.0,0.0,9.330362809123471e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.825324377743529e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.066162109375,0.0,0.0,7.256950630107895e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,9.825322922552004e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0662536621094,0.0,0.0,0.0004660710401367,286.9202880859375,294.1499938964844,287.54998779296875,285.8834228515625,288.0957946777344,287.5500183105469,286.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941650787368,5.181826079336815e-09,0.0009941598400473,-0.0126279583200812,0.0,0.0,0.0,-0.0073816673830151,60.0,0.705284833908081,-0.0,-6.738708435705122e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,9.33428600546904e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,9.8294549388811e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,7.260001439135522e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,9.829453483689576e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0004662669671233,286.9154968261719,294.1499938964844,287.54998779296875,285.8954467773437,288.0863037109375,287.5500183105469,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945826604962,5.230662569744027e-09,0.000994577538222,-0.0127559024840593,0.0,0.0,0.0,-0.0074058780446648,60.0,0.7052047252655029,-0.0,-6.74437146130913e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610656738281,0.0,0.0,9.33428600546904e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,9.8294549388811e-05,298.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,7.260001439135522e-05,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,9.829453483689576e-05,298.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0004662669671233,286.9154968261719,294.1499938964844,287.54998779296875,285.8954467773437,288.0863037109375,287.5500183105469,286.549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945826604962,5.230662569744027e-09,0.000994577538222,-0.0127559024840593,0.0,0.0,0.0,-0.0074058780446648,60.0,0.7052047252655029,-0.0,-6.74437146130913e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,9.337881056126208e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.83324061962776e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.262797589646652e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.833239164436236e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0004664465668611,286.9107971191406,294.1499938964844,287.54998779296875,285.9070129394531,288.07696533203125,287.5500183105469,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965666905,5.2754192125803465e-09,0.0009949603118002,-0.0128731569275259,0.0,0.0,0.0,-0.0074280663393437,60.0,0.7051023244857788,-0.0,-6.749563397079329e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559387207031,0.0,0.0,9.337881056126208e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.83324061962776e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.055908203125,0.0,0.0,7.262797589646652e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,9.833239164436236e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0559997558594,0.0,0.0,0.0004664465668611,286.9107971191406,294.1499938964844,287.54998779296875,285.9070129394531,288.07696533203125,287.5500183105469,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965666905,5.2754192125803465e-09,0.0009949603118002,-0.0128731569275259,0.0,0.0,0.0,-0.0074280663393437,60.0,0.7051023244857788,-0.0,-6.749563397079329e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,9.340974793303758e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.836498065851627e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.265203748829663e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.836497338255867e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.000466601079097,286.9061584472656,294.1499938964844,287.54998779296875,285.9180603027344,288.0678100585937,287.5500183105469,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.7049671411514282,-0.0,-6.754032000344523e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509033203125,0.0,0.0,9.340974793303758e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.836498065851627e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,7.265203748829663e-05,297.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.05078125,0.0,0.0,9.836497338255867e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0509338378906,0.0,0.0,0.000466601079097,286.9061584472656,294.1499938964844,287.54998779296875,285.9180603027344,288.0678100585937,287.5500183105469,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313924411609605e-09,0.0009952895343303,-0.012974034063518,0.0,0.0,0.0,-0.0074471547268331,60.0,0.7049671411514282,-0.0,-6.754032000344523e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0483703613281,0.0,0.0,9.342466364614666e-05,298.0327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,9.838069672696292e-05,298.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04833984375,0.0,0.0,7.266364264069125e-05,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,9.83806821750477e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0484313964844,0.0,0.0,0.0004666756140068,286.9038391113281,294.1499938964844,287.54998779296875,285.92333984375,288.06329345703125,287.5500183105469,286.55047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954535635188,5.332498442811584e-09,0.000995448208414,-0.0130226938053965,0.0,0.0,0.0,-0.007456362247467,60.0,0.7048951983451843,-0.0,-6.756187787004819e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458984375,0.0,0.0,9.343765123048796e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.83943755272776e-05,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0458374023437,0.0,0.0,7.267374894581735e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457763671875,0.0,0.0,9.839436097536236e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0459289550781,0.0,0.0,0.0004667404864449,286.90155029296875,294.1499938964844,287.54998779296875,285.9284973144531,288.0588073730469,287.5500183105469,286.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955918649211,5.348661957782497e-09,0.0009955865098163,-0.0130650391802191,0.0,0.0,0.0,-0.007464375346899,60.0,0.7048107385635376,-0.0,-6.758064330369963e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.346171282231808e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,9.841971041169018e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,7.269245543284342e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,9.841969585977496e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0004668606852646,286.8970031738281,294.1499938964844,287.54998779296875,285.938232421875,288.0499267578125,287.5500183105469,286.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603340489008e-09,0.000995842856355,-0.0131434807553887,0.0,0.0,0.0,-0.0074792206287384,60.0,0.7046287655830383,-0.0,-6.761541015976037e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.346171282231808e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,9.841971041169018e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408630371094,0.0,0.0,7.269245543284342e-05,297.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0408020019531,0.0,0.0,9.841969585977496e-05,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409545898437,0.0,0.0,0.0004668606852646,286.8970031738281,294.1499938964844,287.54998779296875,285.938232421875,288.0499267578125,287.5500183105469,286.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958482114598,5.378603340489008e-09,0.000995842856355,-0.0131434807553887,0.0,0.0,0.0,-0.0074792206287384,60.0,0.7046287655830383,-0.0,-6.761541015976037e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.348007006337866e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,9.843903535511345e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,7.270673086168244e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,9.843902080319822e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0004669523623306,286.8925476074219,294.1499938964844,287.54998779296875,285.9472045898437,288.0412292480469,287.5500183105469,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960433235391,5.401436631302658e-09,0.000996037852019,-0.0132032977417111,0.0,0.0,0.0,-0.0074905385263264,60.0,0.704407274723053,-0.0,-6.764193472008628e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.348007006337866e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.035888671875,0.0,0.0,9.843903535511345e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,7.270673086168244e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0358581542969,0.0,0.0,9.843902080319822e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0004669523623306,286.8925476074219,294.1499938964844,287.54998779296875,285.9472045898437,288.0412292480469,287.5500183105469,286.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960433235391,5.401436631302658e-09,0.000996037852019,-0.0132032977417111,0.0,0.0,0.0,-0.0074905385263264,60.0,0.704407274723053,-0.0,-6.764193472008628e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,9.349478204967454e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.845452586887404e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.271817594300956e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.845451859291644e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0004670258495025,286.8880920410156,294.1499938964844,287.54998779296875,285.955322265625,288.0326232910156,287.5500183105469,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419733106748481e-09,0.0009961945470422,-0.013251231983304,0.0,0.0,0.0,-0.0074996100738644,60.0,0.7041599154472351,-0.0,-6.766318705331288e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,9.349478204967454e-05,298.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.845452586887404e-05,298.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03106689453125,0.0,0.0,7.271817594300956e-05,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309753417969,0.0,0.0,9.845451859291644e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0311279296875,0.0,0.0,0.0004670258495025,286.8880920410156,294.1499938964844,287.54998779296875,285.955322265625,288.0326232910156,287.5500183105469,286.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962000185623,5.419733106748481e-09,0.0009961945470422,-0.013251231983304,0.0,0.0,0.0,-0.0074996100738644,60.0,0.7041599154472351,-0.0,-6.766318705331288e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,9.350437176181003e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.846462489804252e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,7.27256337995641e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.846461762208492e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004670737544074,286.8837280273437,294.1499938964844,287.54998779296875,285.9625549316406,288.0242004394531,287.54998779296875,286.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963017655536,5.431647132070338e-09,0.0009962964104488,-0.0132824433967471,0.0,0.0,0.0,-0.0075055160559713,60.0,0.7038770318031311,-0.0,-6.767702842580547e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
