time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354840,298.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,9.350437176181003e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.846462489804252e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262145996094,0.0,0.0,7.27256337995641e-05,297.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0261535644531,0.0,0.0,9.846461762208492e-05,298.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,0.0004670737544074,286.8837280273437,294.1499938964844,287.54998779296875,285.9625549316406,288.0242004394531,287.54998779296875,286.5529479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963017655536,5.431647132070338e-09,0.0009962964104488,-0.0132824433967471,0.0,0.0,0.0,-0.0075055160559713,60.0,0.7038770318031311,-0.0,-6.767702842580547e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238647460937,0.0,0.0,9.350619075121358e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,9.846653847489506e-05,298.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238037109375,0.0,0.0,7.272704533534124e-05,297.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,9.846653119893745e-05,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0238952636719,0.0,0.0,0.0004670828348025,286.8815612792969,294.1499938964844,287.54998779296875,285.9657897949219,288.02008056640625,287.54998779296875,286.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963208576664,5.433893779382971e-09,0.0009963153861463,-0.0132883293554186,0.0,0.0,0.0,-0.007506628986448,60.0,0.7037143707275391,-0.0,-6.767963611764571e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214538574219,0.0,0.0,9.35080970521085e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,9.84685539151542e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,7.272853690665215e-05,297.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0213623046875,0.0,0.0,9.846853936323896e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0215148925781,0.0,0.0,0.0004670923808589,286.87939453125,294.1499938964844,287.54998779296875,285.96875,288.01593017578125,287.54998779296875,286.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963409975171,5.436256333979372e-09,0.0009963356424123,-0.013294517993927,0.0,0.0,0.0,-0.0075078001245856,60.0,0.7035521268844604,-0.0,-6.76823859180331e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.350685286335648e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.846724424278364e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,7.272756920428947e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.84672296908684e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,0.000467086181743,286.8751220703125,294.1499938964844,287.54998779296875,285.973876953125,288.0077819824219,287.54998779296875,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963278425857,5.434676708659936e-09,0.0009963223710656,-0.0132903801277279,0.0,0.0,0.0,-0.0075070182792842,60.0,0.7031939029693604,-0.0,-6.76805456123475e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,9.350685286335648e-05,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.846724424278364e-05,298.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01666259765625,0.0,0.0,7.272756920428947e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166015625,0.0,0.0,9.84672296908684e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0167541503906,0.0,0.0,0.000467086181743,286.8751220703125,294.1499938964844,287.54998779296875,285.973876953125,288.0077819824219,287.54998779296875,286.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963278425857,5.434676708659936e-09,0.0009963223710656,-0.0132903801277279,0.0,0.0,0.0,-0.0075070182792842,60.0,0.7031939029693604,-0.0,-6.76805456123475e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,9.3499016657006e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.845898603089154e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,7.272147195180878e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,9.845897875493392e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0004670470079872,286.87091064453125,294.1499938964844,287.54998779296875,285.97784423828125,287.9997863769531,287.54998779296875,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962437907233,5.4248761038877555e-09,0.0009962384356185,-0.0132647044956684,0.0,0.0,0.0,-0.0075021591037511,60.0,0.7027887105941772,-0.0,-6.766916271772061e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0119934082031,0.0,0.0,9.3499016657006e-05,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,9.845898603089154e-05,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,7.272147195180878e-05,297.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118713378906,0.0,0.0,9.845897875493392e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0004670470079872,286.87091064453125,294.1499938964844,287.54998779296875,285.97784423828125,287.9997863769531,287.54998779296875,286.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962437907233,5.4248761038877555e-09,0.0009962384356185,-0.0132647044956684,0.0,0.0,0.0,-0.0075021591037511,60.0,0.7027887105941772,-0.0,-6.766916271772061e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.348688763566317e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,9.844621672527865e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,7.271203503478318e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,9.844620217336342e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,0.0004669864138122,286.8667297363281,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,286.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961144533008,5.409731329564238e-09,0.000996109098196,-0.0132250292226672,0.0,0.0,0.0,-0.0074946517124772,60.0,0.7023487687110901,-0.0,-6.765156967958319e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00732421875,0.0,0.0,9.348688763566317e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,9.844621672527865e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,7.271203503478318e-05,297.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072326660156,0.0,0.0,9.844620217336342e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,0.0004669864138122,286.8667297363281,294.1499938964844,287.54998779296875,285.97967529296875,287.991943359375,287.54998779296875,286.5551147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961144533008,5.409731329564238e-09,0.000996109098196,-0.0132250292226672,0.0,0.0,0.0,-0.0074946517124772,60.0,0.7023487687110901,-0.0,-6.765156967958319e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.347170998807997e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,9.84302387223579e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.270023343153298e-05,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,9.843022417044268e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,0.0004669106274377,286.86260986328125,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390796253834651e-09,0.000995947048068,-0.0131754223257303,0.0,0.0,0.0,-0.0074852644465863,60.0,0.7018787264823914,-0.0,-6.762957127648407e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027160644531,0.0,0.0,9.347170998807997e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,9.84302387223579e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,7.270023343153298e-05,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,9.843022417044268e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,0.0004669106274377,286.86260986328125,294.1499938964844,287.54998779296875,285.9786071777344,287.98419189453125,287.54998779296875,286.5556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959525195881,5.390796253834651e-09,0.000995947048068,-0.0131754223257303,0.0,0.0,0.0,-0.0074852644465863,60.0,0.7018787264823914,-0.0,-6.762957127648407e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003967285156,0.0,0.0,9.346277511212976e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.842082363320516e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0003662109375,0.0,0.0,7.269328489201143e-05,297.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,9.842081635724752e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004577636719,0.0,0.0,0.0004668659821618,286.860595703125,294.1499938964844,287.54998779296875,285.9770202636719,287.9804077148437,287.54998779296875,286.5559387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958570590242,5.379645617864526e-09,0.0009958517039194,-0.0131462104618549,0.0,0.0,0.0,-0.0074797365814447,60.0,0.7016311883926392,-0.0,-6.761662518783852e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,9.3453360022977e-05,298.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,9.8410906502977e-05,298.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980773925781,0.0,0.0,7.268595800269395e-05,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9980163574219,0.0,0.0,9.84108992270194e-05,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981689453125,0.0,0.0,0.0004668189503718,286.85858154296875,294.1499938964844,287.54998779296875,285.9748229980469,287.97662353515625,287.54998779296875,286.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957564761862,5.3678967937287325e-09,0.0009957511210814,-0.0131154311820864,0.0,0.0,0.0,-0.0074739116244018,60.0,0.7013791799545288,-0.0,-6.760298276731191e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,9.343276178697124e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.838921687332912e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,7.266993634402752e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,9.83892023214139e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0004667160392273,286.85455322265625,294.1499938964844,287.54998779296875,285.96856689453125,287.9691467285156,287.54998779296875,286.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.7008612751960754,-0.0,-6.757314707783736e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935913085937,0.0,0.0,9.343276178697124e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,286.9934997558594,0.0,0.0,9.838921687332912e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935302734375,0.0,0.0,7.266993634402752e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99346923828125,0.0,0.0,9.83892023214139e-05,298.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9936218261719,0.0,0.0,0.0004667160392273,286.85455322265625,294.1499938964844,287.54998779296875,285.96856689453125,287.9691467285156,287.54998779296875,286.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955369168892,5.342202236136018e-09,0.0009955315617844,-0.0130481161177158,0.0,0.0,0.0,-0.00746117439121,60.0,0.7008612751960754,-0.0,-6.757314707783736e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.340947144664824e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,9.836468962021172e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,7.265182648552582e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,9.83646823442541e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,0.0004665997112169,286.8506164550781,294.1499938964844,287.54998779296875,285.9600830078125,287.9618225097656,287.54998779296875,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.7003220915794373,-0.0,-6.753942471959817e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891052246094,0.0,0.0,9.340947144664824e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,9.836468962021172e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9890441894531,0.0,0.0,7.265182648552582e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9889831542969,0.0,0.0,9.83646823442541e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891357421875,0.0,0.0,0.0004665997112169,286.8506164550781,294.1499938964844,287.54998779296875,285.9600830078125,287.9618225097656,287.54998779296875,286.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952884865924,5.313154360919725e-09,0.0009952831314876,-0.0129720158874988,0.0,0.0,0.0,-0.0074467742815613,60.0,0.7003220915794373,-0.0,-6.753942471959817e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.33837509364821e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.833760850597172e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,7.263181760208681e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.833760123001412e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0004664712469093,286.8467102050781,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,286.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.6997637748718262,-0.0,-6.750220649109906e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9846496582031,0.0,0.0,9.33837509364821e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.833760850597172e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,7.263181760208681e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845275878906,0.0,0.0,9.833760123001412e-05,298.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0004664712469093,286.8467102050781,294.1499938964844,287.54998779296875,285.9495544433594,287.9546203613281,287.54998779296875,286.55780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950142120942,5.2810826822735635e-09,0.0009950089734047,-0.0128879947587847,0.0,0.0,0.0,-0.0074308752082288,60.0,0.6997637748718262,-0.0,-6.750220649109906e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,9.335561480838804e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,9.830798080656676e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,7.260993879754096e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,9.830797353060916e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,0.000466330704512,286.8428649902344,294.1499938964844,287.54998779296875,285.9372253417969,287.94757080078125,287.54998779296875,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.6991866230964661,-0.0,-6.746149949776736e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9802551269531,0.0,0.0,9.335561480838804e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,9.830798080656676e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,7.260993879754096e-05,297.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801330566406,0.0,0.0,9.830797353060916e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.98028564453125,0.0,0.0,0.000466330704512,286.8428649902344,294.1499938964844,287.54998779296875,285.9372253417969,287.94757080078125,287.54998779296875,286.5583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245998746516989e-09,0.000994708854705,-0.0127960806712508,0.0,0.0,0.0,-0.0074134822934865,60.0,0.6991866230964661,-0.0,-6.746149949776736e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9780578613281,0.0,0.0,9.334035712527113e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,9.829190821619704e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97802734375,0.0,0.0,7.259807171067223e-05,297.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,9.829190094023944e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97808837890625,0.0,0.0,0.0004662544815801,286.8409423828125,294.1499938964844,287.54998779296875,285.93048095703125,287.944091796875,287.54998779296875,286.55859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945514611899,5.226972188410173e-09,0.0009945462225005,-0.0127462334930896,0.0,0.0,0.0,-0.0074040498584508,60.0,0.6988889575004578,-0.0,-6.743943004039465e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.97589111328125,0.0,0.0,9.332474292023107e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,9.8275464551989e-05,298.0621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9758605957031,0.0,0.0,7.258592086145654e-05,297.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757995605469,0.0,0.0,9.827545727603136e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0004661764542106,286.83905029296875,294.1499938964844,287.54998779296875,285.92333984375,287.9406433105469,287.54998779296875,286.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943847544491,5.2074984324690385e-09,0.0009943796321749,-0.0126952156424522,0.0,0.0,0.0,-0.0073943953029811,60.0,0.6985883712768555,-0.0,-6.74168489922522e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.329232125310229e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.824132575886324e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,7.25607096683234e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.824131848290564e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.0004660145204979,286.8353271484375,294.1499938964844,287.54998779296875,285.9080810546875,287.933837890625,287.54998779296875,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940341114997,-0.0125893270596861,0.0,0.0,0.0,-0.0073743592947721,60.0,0.6979783177375793,-0.0,-6.736998869882882e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.329232125310229e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.824132575886324e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,7.25607096683234e-05,297.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9714660644531,0.0,0.0,9.824131848290564e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715881347656,0.0,0.0,0.0004660145204979,286.8353271484375,294.1499938964844,287.54998779296875,285.9080810546875,287.933837890625,287.54998779296875,286.55938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940393501892,5.167080541212954e-09,0.0009940341114997,-0.0125893270596861,0.0,0.0,0.0,-0.0073743592947721,60.0,0.6979783177375793,-0.0,-6.736998869882882e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,9.32579205255024e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,9.820509876590222e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,7.253394869621843e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,9.8205084213987e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0004658426623791,286.83160400390625,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124187740790376e-09,0.0009936672868207,-0.012476953677833,0.0,0.0,0.0,-0.0073530953377485,60.0,0.6973531246185303,-0.0,-6.73202720236077e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.96728515625,0.0,0.0,9.32579205255024e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,9.820509876590222e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672546386719,0.0,0.0,7.253394869621843e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671936035156,0.0,0.0,9.8205084213987e-05,298.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9673156738281,0.0,0.0,0.0004658426623791,286.83160400390625,294.1499938964844,287.54998779296875,285.8916931152344,287.9271240234375,287.54998779296875,286.5599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936724090948,5.124187740790376e-09,0.0009936672868207,-0.012476953677833,0.0,0.0,0.0,-0.0073530953377485,60.0,0.6973531246185303,-0.0,-6.73202720236077e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.322142432210968e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.81666671577841e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,7.25055651855655e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.816665988182648e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0004656603559851,286.8279724121094,294.1499938964844,287.54998779296875,285.8743896484375,287.9205627441406,287.54998779296875,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.69671231508255,-0.0,-6.7267563963469e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96307373046875,0.0,0.0,9.322142432210968e-05,297.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.81666671577841e-05,298.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9630432128906,0.0,0.0,7.25055651855655e-05,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629821777344,0.0,0.0,9.816665988182648e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0004656603559851,286.8279724121094,294.1499938964844,287.54998779296875,285.8743896484375,287.9205627441406,287.54998779296875,286.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932833490893,5.078691245330447e-09,0.0009932782268151,-0.0123577583581209,0.0,0.0,0.0,-0.0073305405676364,60.0,0.69671231508255,-0.0,-6.7267563963469e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,9.318347292719408e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,9.81267003226094e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.247604662552476e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,9.812669304665178e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0004654707736335,286.8243713378906,294.1499938964844,287.54998779296875,285.8564147949219,287.91412353515625,287.54998779296875,286.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031378425002231e-09,0.0009928736835718,-0.0122338058426976,0.0,0.0,0.0,-0.007307085674256,60.0,0.6960598826408386,-0.0,-6.721276690768718e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588928222656,0.0,0.0,9.318347292719408e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,9.81267003226094e-05,298.0536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9588317871094,0.0,0.0,7.247604662552476e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.95880126953125,0.0,0.0,9.812669304665178e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9589233398437,0.0,0.0,0.0004654707736335,286.8243713378906,294.1499938964844,287.54998779296875,285.8564147949219,287.91412353515625,287.54998779296875,286.5609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928786894306,5.031378425002231e-09,0.0009928736835718,-0.0122338058426976,0.0,0.0,0.0,-0.007307085674256,60.0,0.6960598826408386,-0.0,-6.721276690768718e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9568176269531,0.0,0.0,9.316382056567818e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,9.810600749915466e-05,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.956787109375,0.0,0.0,7.246075983857736e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95672607421875,0.0,0.0,9.810599294723944e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95684814453125,0.0,0.0,0.0004653726355172,286.8226013183594,294.1499938964844,287.54998779296875,285.84722900390625,287.9109802246094,287.54998779296875,286.56121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926691418513,5.006880243740852e-09,0.0009926641359925,-0.0121696228161454,0.0,0.0,0.0,-0.0072949402965605,60.0,0.6957284212112427,-0.0,-6.7184409147103e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547424316406,0.0,0.0,9.314400085713714e-05,297.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,9.808513277675956e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9547119140625,0.0,0.0,7.24453420843929e-05,297.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95465087890625,0.0,0.0,9.808512550080196e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.95477294921875,0.0,0.0,0.000465273624286,286.82086181640625,294.1499938964844,287.54998779296875,285.83795166015625,287.9078369140625,287.54998779296875,286.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924577316269,4.9821742287292645e-09,0.0009924528421834,-0.0121048958972096,0.0,0.0,0.0,-0.0072826924733817,60.0,0.6953954100608826,-0.0,-6.715580980198865e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,9.310385212302208e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.804285218706354e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,7.241411367431283e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.804284491110592e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0004650730697903,286.8173522949219,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,286.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920297889038,4.932124042511532e-09,0.0009920248994603,-0.0119737684726715,0.0,0.0,0.0,-0.0072578806430101,60.0,0.6947256326675415,-0.0,-6.709789346359686e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,9.310385212302208e-05,297.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.804285218706354e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506225585937,0.0,0.0,7.241411367431283e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9505615234375,0.0,0.0,9.804284491110592e-05,298.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95068359375,0.0,0.0,0.0004650730697903,286.8173522949219,294.1499938964844,287.54998779296875,285.8192749023437,287.901611328125,287.54998779296875,286.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920297889038,4.932124042511532e-09,0.0009920248994603,-0.0119737684726715,0.0,0.0,0.0,-0.0072578806430101,60.0,0.6947256326675415,-0.0,-6.709789346359686e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.30627211346291e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.799954568734393e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,7.238212856464088e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.799953841138632e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0004648676258511,286.8139343261719,294.1499938964844,287.54998779296875,285.8005676269531,287.8955078125,287.54998779296875,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880856607769601e-09,0.0009915864793583,-0.0118394521996378,0.0,0.0,0.0,-0.0072324653156101,60.0,0.694048285484314,-0.0,-6.703859867229768e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94659423828125,0.0,0.0,9.30627211346291e-05,297.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.799954568734393e-05,298.0481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,7.238212856464088e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465026855469,0.0,0.0,9.799953841138632e-05,298.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9466247558594,0.0,0.0,0.0004648676258511,286.8139343261719,294.1499938964844,287.54998779296875,285.8005676269531,287.8955078125,287.54998779296875,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915913688018,4.880856607769601e-09,0.0009915864793583,-0.0118394521996378,0.0,0.0,0.0,-0.0072324653156101,60.0,0.694048285484314,-0.0,-6.703859867229768e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.302127728005873e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.795590449357404e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,7.234989607241005e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.795589721761644e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0004646606103051,286.810546875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,286.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068548761308,60.0,0.6933677792549133,-0.0,-6.697887044992967e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,9.302127728005873e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.795590449357404e-05,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94256591796875,0.0,0.0,7.234989607241005e-05,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425048828125,0.0,0.0,9.795589721761644e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.942626953125,0.0,0.0,0.0004646606103051,286.810546875,294.1499938964844,287.54998779296875,285.7820739746094,287.8895568847656,287.54998779296875,286.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911495726555,4.829196598166163e-09,0.0009911447996273,-0.0117041068151593,0.0,0.0,0.0,-0.0072068548761308,60.0,0.6933677792549133,-0.0,-6.697887044992967e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
