time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357180,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.297984797740356e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.79122705757618e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,7.231767085613683e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.791226329980418e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,0.0004644536529667,286.80718994140625,294.1499938964844,287.54998779296875,285.7640380859375,287.8836975097656,287.54998779296875,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755124350665e-09,0.0009907031198963,-0.0115687986835837,0.0,0.0,0.0,-0.0071812523528933,60.0,0.6926867961883545,-0.0,-6.691919196555318e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9386291503906,0.0,0.0,9.297984797740356e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.79122705757618e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9385986328125,0.0,0.0,7.231767085613683e-05,297.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93853759765625,0.0,0.0,9.791226329980418e-05,298.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93865966796875,0.0,0.0,0.0004644536529667,286.80718994140625,294.1499938964844,287.54998779296875,285.7640380859375,287.8836975097656,287.54998779296875,286.5635681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907078929245,4.77755124350665e-09,0.0009907031198963,-0.0115687986835837,0.0,0.0,0.0,-0.0071812523528933,60.0,0.6926867961883545,-0.0,-6.691919196555318e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,9.295930794905873e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,9.789064642973244e-05,298.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366455078125,0.0,0.0,7.230169285321608e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93658447265625,0.0,0.0,9.78906318778172e-05,298.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.93670654296875,0.0,0.0,0.0004643510328605,286.8055419921875,294.1499938964844,287.54998779296875,285.7552490234375,287.8807983398437,287.54998779296875,286.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904890321195,4.751946391934325e-09,0.0009904842590913,-0.0115017155185341,0.0,0.0,0.0,-0.0071685588918626,60.0,0.6923473477363586,-0.0,-6.68896120714635e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,9.293886250816286e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,9.786911687115209e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9346923828125,0.0,0.0,7.228579488582909e-05,297.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.93463134765625,0.0,0.0,9.786910231923684e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93475341796875,0.0,0.0,0.0004642489075195,286.80389404296875,294.1499938964844,287.54998779296875,285.7466735839844,287.8779296875,287.54998779296875,286.5640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990271102637,4.726462332627079e-09,0.0009902664460241,-0.0114349480718374,0.0,0.0,0.0,-0.0071559259667992,60.0,0.6920086145401001,-0.0,-6.68601813913483e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.289845183957368e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.782655979506671e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,7.225436274893582e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.78265525191091e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0004640470724552,286.8006286621094,294.1499938964844,287.54998779296875,285.73016357421875,287.87225341796875,287.54998779296875,286.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676093290356675e-09,0.000989835592918,-0.0113029824569821,0.0,0.0,0.0,-0.0071309548802673,60.0,0.6913338899612427,-0.0,-6.680202346842634e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9308166503906,0.0,0.0,9.289845183957368e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.782655979506671e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9307861328125,0.0,0.0,7.225436274893582e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93072509765625,0.0,0.0,9.78265525191091e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,0.0004640470724552,286.8006286621094,294.1499938964844,287.54998779296875,285.73016357421875,287.87225341796875,287.54998779296875,286.5646057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898402495309,4.676093290356675e-09,0.000989835592918,-0.0113029824569821,0.0,0.0,0.0,-0.0071309548802673,60.0,0.6913338899612427,-0.0,-6.680202346842634e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,9.285933629143984e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.778537059901282e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,7.222394197015092e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.77853633230552e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0004638516693376,286.79742431640625,294.1499938964844,287.54998779296875,285.7148132324219,287.8666687011719,287.54998779296875,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6273354037396075e-09,0.0009894185932353,-0.0111752385273575,0.0,0.0,0.0,-0.007106783799827,60.0,0.6906675100326538,-0.0,-6.67457555891815e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9269714355469,0.0,0.0,9.285933629143984e-05,297.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.778537059901282e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92694091796875,0.0,0.0,7.222394197015092e-05,297.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9268798828125,0.0,0.0,9.77853633230552e-05,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,0.0004638516693376,286.79742431640625,294.1499938964844,287.54998779296875,285.7148132324219,287.8666687011719,287.54998779296875,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894232498481,4.6273354037396075e-09,0.0009894185932353,-0.0111752385273575,0.0,0.0,0.0,-0.007106783799827,60.0,0.6906675100326538,-0.0,-6.67457555891815e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,9.282167593482882e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.774570935405792e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,7.219464896479622e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.77457020781003e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0004636635421775,286.79425048828125,294.1499938964844,287.54998779296875,285.7008056640625,287.8611755371094,287.54998779296875,286.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580386736563469e-09,0.0009890171932056,-0.0110522340983152,0.0,0.0,0.0,-0.0070835091173648,60.0,0.6900110840797424,-0.0,-6.669159091643452e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92315673828125,0.0,0.0,9.282167593482882e-05,297.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.774570935405792e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231262207031,0.0,0.0,7.219464896479622e-05,297.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,9.77457020781003e-05,298.103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0004636635421775,286.79425048828125,294.1499938964844,287.54998779296875,285.7008056640625,287.8611755371094,287.54998779296875,286.56561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890217334032,4.580386736563469e-09,0.0009890171932056,-0.0110522340983152,0.0,0.0,0.0,-0.0070835091173648,60.0,0.6900110840797424,-0.0,-6.669159091643452e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,9.278614743379876e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.770829638000578e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,7.216701487777755e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.770828910404816e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0004634860670194,286.7911071777344,294.1499938964844,287.54998779296875,285.6883850097656,287.8557434082031,287.54998779296875,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615541189908,60.0,0.6893658638000488,-0.0,-6.664052421001544e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193725585937,0.0,0.0,9.278614743379876e-05,297.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.770829638000578e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9193420410156,0.0,0.0,7.216701487777755e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9192810058594,0.0,0.0,9.770828910404816e-05,298.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9194030761719,0.0,0.0,0.0004634860670194,286.7911071777344,294.1499938964844,287.54998779296875,285.6883850097656,287.8557434082031,287.54998779296875,286.5661315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886429179459,4.536099496021961e-09,0.0009886383777484,-0.0109362015500664,0.0,0.0,0.0,-0.0070615541189908,60.0,0.6893658638000488,-0.0,-6.664052421001544e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,9.276981290895492e-05,297.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,9.769109601620583e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,7.215431105578318e-05,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174194335937,0.0,0.0,9.769108874024825e-05,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9175109863281,0.0,0.0,0.0004634044889826,286.7895812988281,294.1499938964844,287.54998779296875,285.6828308105469,287.8531188964844,287.54998779296875,286.56640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884688770398,4.515735341215077e-09,0.0009884643368422,-0.0108828479424119,0.0,0.0,0.0,-0.007051458582282,60.0,0.6890558004379272,-0.0,-6.661704787802591e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,9.275391494156791e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,9.76743540377356e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91558837890625,0.0,0.0,7.214194192783907e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9155578613281,0.0,0.0,9.7674346761778e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9156494140625,0.0,0.0,0.0004633250355254,286.7880249023437,294.1499938964844,287.54998779296875,285.6777648925781,287.8504638671875,287.54998779296875,286.566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882994927465,4.4959120870657915e-09,0.000988294952549,-0.0108309099450707,0.0,0.0,0.0,-0.0070416321977972,60.0,0.6887492537498474,-0.0,-6.659419682364387e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.272374882129952e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.764258720679209e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,7.211848424049094e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.764257993083449e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.0004631743649952,286.78497314453125,294.1499938964844,287.54998779296875,285.669189453125,287.84527587890625,287.54998779296875,286.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458309277310945e-09,0.0009879730641841,-0.010732389986515,0.0,0.0,0.0,-0.0070229889824986,60.0,0.6881475448608398,-0.0,-6.655086792761723e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,9.272374882129952e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.764258720679209e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,7.211848424049094e-05,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.911865234375,0.0,0.0,9.764257993083449e-05,298.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9119567871094,0.0,0.0,0.0004631743649952,286.78497314453125,294.1499938964844,287.54998779296875,285.669189453125,287.84527587890625,287.54998779296875,286.5671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879774879664,4.458309277310945e-09,0.0009879730641841,-0.010732389986515,0.0,0.0,0.0,-0.0070229889824986,60.0,0.6881475448608398,-0.0,-6.655086792761723e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,9.269743168260902e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.761487308423966e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,7.209800969576463e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.761486580828203e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082946777344,0.0,0.0,0.000463042902993,286.781982421875,294.1499938964844,287.54998779296875,285.6628723144531,287.84014892578125,287.54998779296875,286.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876969270408,4.4254924169706555e-09,0.0009876925032585,-0.0106464084237813,0.0,0.0,0.0,-0.0070067206397652,60.0,0.6875725984573364,-0.0,-6.651305994864742e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.90826416015625,0.0,0.0,9.269743168260902e-05,297.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.761487308423966e-05,298.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082336425781,0.0,0.0,7.209800969576463e-05,297.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.908203125,0.0,0.0,9.761486580828203e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9082946777344,0.0,0.0,0.000463042902993,286.781982421875,294.1499938964844,287.54998779296875,285.6628723144531,287.84014892578125,287.54998779296875,286.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876969270408,4.4254924169706555e-09,0.0009876925032585,-0.0106464084237813,0.0,0.0,0.0,-0.0070067206397652,60.0,0.6875725984573364,-0.0,-6.651305994864742e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,9.267468703910708e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.759092063177376e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,7.208032184280455e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.759091335581616e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0004629292816389,286.7790222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.83514404296875,287.54998779296875,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874544339254,4.3971355445648905e-09,0.0009874500101432,-0.0105721140280365,0.0,0.0,0.0,-0.0069926627911627,60.0,0.6870233416557312,-0.0,-6.648040340451189e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,9.267468703910708e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.759092063177376e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,7.208032184280455e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045715332031,0.0,0.0,9.759091335581616e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0004629292816389,286.7790222167969,294.1499938964844,287.54998779296875,285.6590576171875,287.83514404296875,287.54998779296875,286.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874544339254,4.3971355445648905e-09,0.0009874500101432,-0.0105721140280365,0.0,0.0,0.0,-0.0069926627911627,60.0,0.6870233416557312,-0.0,-6.648040340451189e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,9.26569919101894e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,9.757228690432385e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,7.206655573099852e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,9.757227962836625e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0004628408933058,286.776123046875,294.1499938964844,287.54998779296875,285.657958984375,287.8302307128906,287.54998779296875,286.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872657246887,4.375063422656922e-09,0.0009872613009065,-0.0105142835527658,0.0,0.0,0.0,-0.0069817211478948,60.0,0.6865119338035583,-0.0,-6.645498729085375e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,9.26569919101894e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,9.757228690432385e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010314941406,0.0,0.0,7.206655573099852e-05,297.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010009765625,0.0,0.0,9.757227962836625e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9010925292969,0.0,0.0,0.0004628408933058,286.776123046875,294.1499938964844,287.54998779296875,285.657958984375,287.8302307128906,287.54998779296875,286.5686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872657246887,4.375063422656922e-09,0.0009872613009065,-0.0105142835527658,0.0,0.0,0.0,-0.0069817211478948,60.0,0.6865119338035583,-0.0,-6.645498729085375e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992919921875,0.0,0.0,9.264942491427064e-05,297.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,9.756431973073632e-05,298.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8992614746094,0.0,0.0,7.206067675724626e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,9.75643124547787e-05,298.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8993225097656,0.0,0.0,0.0004628031165339,286.7746887207031,294.1499938964844,287.54998779296875,285.65850830078125,287.8277893066406,287.54998779296875,286.5689392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871852817013,4.365629635572077e-09,0.0009871808579191,-0.0104895671829581,0.0,0.0,0.0,-0.006977045442909,60.0,0.6862649321556091,-0.0,-6.644412309242398e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,9.264338586945088e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.755796054378152e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,7.20559764886275e-05,297.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,9.75579532678239e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8975524902344,0.0,0.0,0.0004627729358617,286.77325439453125,294.1499938964844,287.54998779296875,285.6598205566406,287.82537841796875,287.54998779296875,286.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987120787613,4.358092109413292e-09,0.0009871163638308,-0.0104698184877634,0.0,0.0,0.0,-0.0069733085110783,60.0,0.6860290169715881,-0.0,-6.643544736562036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,9.263480751542374e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.754893108038232e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,7.204930443549529e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.75489238044247e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004627300950232,286.7704162597656,294.1499938964844,287.54998779296875,285.6648254394531,287.82061767578125,287.54998779296875,286.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870288195088,4.347384230385387e-09,0.0009870245121419,-0.0104417633265256,0.0,0.0,0.0,-0.0069679981097579,60.0,0.6855840086936951,-0.0,-6.642312655458228e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940124511719,0.0,0.0,9.263480751542374e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.754893108038232e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939819335937,0.0,0.0,7.204930443549529e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8939514160156,0.0,0.0,9.75489238044247e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89404296875,0.0,0.0,0.0004627300950232,286.7704162597656,294.1499938964844,287.54998779296875,285.6648254394531,287.82061767578125,287.54998779296875,286.5697021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870288195088,4.347384230385387e-09,0.0009870245121419,-0.0104417633265256,0.0,0.0,0.0,-0.0069679981097579,60.0,0.6855840086936951,-0.0,-6.642312655458228e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.263133688364178e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.754527127370238e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,7.204660505522043e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.754526399774476e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0004627127491403,286.7676086425781,294.1499938964844,287.54998779296875,285.6732788085937,287.81591796875,287.54998779296875,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343038817467004e-09,0.0009869872592389,-0.010430377908051,0.0,0.0,0.0,-0.0069658439606428,60.0,0.6851761341094971,-0.0,-6.641812433372253e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.263133688364178e-05,297.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.754527127370238e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905029296875,0.0,0.0,7.204660505522043e-05,297.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8904724121094,0.0,0.0,9.754526399774476e-05,298.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905639648437,0.0,0.0,0.0004627127491403,286.7676086425781,294.1499938964844,287.54998779296875,285.6732788085937,287.81591796875,287.54998779296875,286.5702209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343038817467004e-09,0.0009869872592389,-0.010430377908051,0.0,0.0,0.0,-0.0069658439606428,60.0,0.6851761341094971,-0.0,-6.641812433372253e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,9.263133688364178e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,9.754527127370238e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,7.204660505522043e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,9.754526399774476e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.0004627127491403,286.7648620605469,294.1499938964844,287.54998779296875,285.6834716796875,287.8113708496094,287.54998779296875,286.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430170570957224e-09,0.0009869872592389,-0.0104303201660513,0.0,0.0,0.0,-0.0069658341817557,60.0,0.6848086714744568,-0.0,-6.64180959120131e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871154785156,0.0,0.0,9.263133688364178e-05,297.9621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,9.754527127370238e-05,298.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870849609375,0.0,0.0,7.204660505522043e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8870544433594,0.0,0.0,9.754526399774476e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8871459960937,0.0,0.0,0.0004627127491403,286.7648620605469,294.1499938964844,287.54998779296875,285.6834716796875,287.8113708496094,287.54998779296875,286.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430170570957224e-09,0.0009869872592389,-0.0104303201660513,0.0,0.0,0.0,-0.0069658341817557,60.0,0.6848086714744568,-0.0,-6.64180959120131e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.2631351435557e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.75452858256176e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,7.204661233117804e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.754527854966e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0004627128073479,286.7621765136719,294.1499938964844,287.54998779296875,285.69366455078125,287.806884765625,287.54998779296875,286.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010395757574e-09,0.0009869872592389,-0.010430303402245,0.0,0.0,0.0,-0.0069658309221267,60.0,0.684450626373291,-0.0,-6.641808880658574e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837280273437,0.0,0.0,9.2631351435557e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.75452858256176e-05,298.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836975097656,0.0,0.0,7.204661233117804e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8836669921875,0.0,0.0,9.754527854966e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8837585449219,0.0,0.0,0.0004627128073479,286.7621765136719,294.1499938964844,287.54998779296875,285.69366455078125,287.806884765625,287.54998779296875,286.5712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343010395757574e-09,0.0009869872592389,-0.010430303402245,0.0,0.0,0.0,-0.0069658309221267,60.0,0.684450626373291,-0.0,-6.641808880658574e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,9.263135871151462e-05,297.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,9.754529310157524e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8820495605469,0.0,0.0,7.204661960713565e-05,297.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8819885253906,0.0,0.0,9.75452858256176e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.882080078125,0.0,0.0,0.0004627128364518,286.7608337402344,294.1499938964844,287.54998779296875,285.6987609863281,287.8046875,287.54998779296875,286.57147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343009063489944e-09,0.0009869872592389,-0.0104302996769547,0.0,0.0,0.0,-0.0069658299908041,60.0,0.6842740178108215,-0.0,-6.641808880658574e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,9.263136598747224e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.754530037753284e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,7.204662688309327e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8803100585937,0.0,0.0,9.754529310157524e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,0.0004627128946594,286.759521484375,294.1499938964844,287.54998779296875,285.703857421875,287.802490234375,287.54998779296875,286.5717163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.010430296882987,0.0,0.0,0.0,-0.0069658295251429,60.0,0.6840973496437073,-0.0,-6.641808880658574e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.263138053938746e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.754531492944808e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,7.20466414350085e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.754530765349044e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0004627129528671,286.7568664550781,294.1499938964844,287.54998779296875,285.71405029296875,287.7981262207031,287.54998779296875,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6837449669837952,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770446777344,0.0,0.0,9.263138053938746e-05,297.9582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.754531492944808e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,7.20466414350085e-05,297.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8769836425781,0.0,0.0,9.754530765349044e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8770751953125,0.0,0.0,0.0004627129528671,286.7568664550781,294.1499938964844,287.54998779296875,285.71405029296875,287.7981262207031,287.54998779296875,286.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6837449669837952,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,9.263138781534508e-05,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,9.75453294813633e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87518310546875,0.0,0.0,7.20466414350085e-05,297.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751220703125,0.0,0.0,9.754532220540568e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8752136230469,0.0,0.0,0.0004627130110748,286.7554016113281,294.1499938964844,287.54998779296875,285.7197570800781,287.7956848144531,287.54998779296875,286.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6835491061210632,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,9.263139509130268e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,9.754533675732092e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87371826171875,0.0,0.0,7.204664871096611e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736877441406,0.0,0.0,9.75453294813633e-05,298.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.873779296875,0.0,0.0,0.0004627130401786,286.7542419433594,294.1499938964844,287.54998779296875,285.7242431640625,287.7937927246094,287.54998779296875,286.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6833958625793457,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
