time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359460,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,9.263140964321792e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.754535130923614e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,7.204666326288134e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.754534403327852e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0004627131274901,286.7516784667969,294.1499938964844,287.54998779296875,285.73443603515625,287.7895812988281,287.54998779296875,286.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6830489635467529,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704833984375,0.0,0.0,9.263140964321792e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.754535130923614e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,7.204666326288134e-05,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.754534403327852e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705139160156,0.0,0.0,0.0004627131274901,286.7516784667969,294.1499938964844,287.54998779296875,285.73443603515625,287.7895812988281,287.54998779296875,286.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6830489635467529,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,9.263143147109076e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.754536586115135e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.204667781479657e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.754535858519375e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,0.0004627132148016,286.7491760253906,294.1499938964844,287.54998779296875,285.74462890625,287.7854919433594,287.54998779296875,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6827032566070557,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,9.263143147109076e-05,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.754536586115135e-05,298.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86724853515625,0.0,0.0,7.204667781479657e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8671875,0.0,0.0,9.754535858519375e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672790527344,0.0,0.0,0.0004627132148016,286.7491760253906,294.1499938964844,287.54998779296875,285.74462890625,287.7854919433594,287.54998779296875,286.57373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6827032566070557,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,9.263143874704838e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656311035156,0.0,0.0,9.75453804130666e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656616210937,0.0,0.0,7.204668509075418e-05,297.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656005859375,0.0,0.0,9.754537313710898e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8656921386719,0.0,0.0,0.0004627132439054,286.7479248046875,294.1499938964844,287.54998779296875,285.7497253417969,287.7834777832031,287.54998779296875,286.573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6825307011604309,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641052246094,0.0,0.0,9.2631446023006e-05,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,9.75453876890242e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.86407470703125,0.0,0.0,7.204668509075418e-05,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,9.75453804130666e-05,298.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8641357421875,0.0,0.0,0.0004627132730092,286.7467041015625,294.1499938964844,287.54998779296875,285.7547912597656,287.781494140625,287.54998779296875,286.5742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6823582649230957,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,9.263146057492122e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.754540224093944e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,7.204669964266941e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.754539496498182e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0004627133603207,286.7442932128906,294.1499938964844,287.54998779296875,285.7649841308594,287.7775573730469,287.54998779296875,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6820136308670044,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,9.263146057492122e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.754540224093944e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609619140625,0.0,0.0,7.204669964266941e-05,297.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86090087890625,0.0,0.0,9.754539496498182e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8609924316406,0.0,0.0,0.0004627133603207,286.7442932128906,294.1499938964844,287.54998779296875,285.7649841308594,287.7775573730469,287.54998779296875,286.5747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6820136308670044,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,9.263147512683644e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.754541679285468e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.204671419458464e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.754540951689704e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0004627134476322,286.7419128417969,294.1499938964844,287.54998779296875,285.775146484375,287.7737121582031,287.54998779296875,286.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6816694140434265,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578796386719,0.0,0.0,9.263147512683644e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.754541679285468e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578491210937,0.0,0.0,7.204671419458464e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8578186035156,0.0,0.0,9.754540951689704e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0004627134476322,286.7419128417969,294.1499938964844,287.54998779296875,285.775146484375,287.7737121582031,287.54998779296875,286.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6816694140434265,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.263148967875168e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,9.75454313447699e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.204672147054225e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,9.754542406881228e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0004627135058399,286.73956298828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7699279785156,287.54998779296875,286.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6813256740570068,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548278808594,0.0,0.0,9.263148967875168e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,9.75454313447699e-05,298.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.85479736328125,0.0,0.0,7.204672147054225e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8547668457031,0.0,0.0,9.754542406881228e-05,298.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8548583984375,0.0,0.0,0.0004627135058399,286.73956298828125,294.1499938964844,287.54998779296875,285.7853088378906,287.7699279785156,287.54998779296875,286.57574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6813256740570068,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.26315042306669e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.754544589668512e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,7.204673602245748e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.754543862072752e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0004627135931514,286.7372436523437,294.1499938964844,287.54998779296875,285.79547119140625,287.7662048339844,287.54998779296875,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6809822916984558,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.26315042306669e-05,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.754544589668512e-05,298.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,7.204673602245748e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85174560546875,0.0,0.0,9.754543862072752e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0004627135931514,286.7372436523437,294.1499938964844,287.54998779296875,285.79547119140625,287.7662048339844,287.54998779296875,286.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6809822916984558,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8503112792969,0.0,0.0,9.263151150662452e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,9.754545317264274e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.85028076171875,0.0,0.0,7.20467432984151e-05,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502502441406,0.0,0.0,9.754545317264274e-05,298.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.850341796875,0.0,0.0,0.0004627136222552,286.736083984375,294.1499938964844,287.54998779296875,285.8005676269531,287.7643737792969,287.54998779296875,286.57647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6808107495307922,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.263151878258212e-05,297.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,9.754546044860037e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84881591796875,0.0,0.0,7.20467432984151e-05,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8487548828125,0.0,0.0,9.754546044860037e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,0.000462713651359,286.7349548339844,294.1499938964844,287.54998779296875,285.8056335449219,287.7625732421875,287.54998779296875,286.5767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6806393265724182,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.263153333449736e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.75454822764732e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,7.204675785033032e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.754547500051558e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004627137386705,286.73272705078125,294.1499938964844,287.54998779296875,285.8157958984375,287.75897216796875,287.54998779296875,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6802966594696045,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,9.263153333449736e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.75454822764732e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458557128906,0.0,0.0,7.204675785033032e-05,297.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8458251953125,0.0,0.0,9.754547500051558e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004627137386705,286.73272705078125,294.1499938964844,287.54998779296875,285.8157958984375,287.75897216796875,287.54998779296875,286.5772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6802966594696045,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,9.263154061045498e-05,297.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.75454895524308e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.843994140625,0.0,0.0,7.204676512628794e-05,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,9.75454822764732e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0004627137677744,286.7312927246094,294.1499938964844,287.54998779296875,285.8222961425781,287.7567138671875,287.54998779296875,286.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6800775527954102,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,9.26315478864126e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,9.754549682838842e-05,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429260253906,0.0,0.0,7.204676512628794e-05,297.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428955078125,0.0,0.0,9.75454895524308e-05,298.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8429870605469,0.0,0.0,0.0004627137968782,286.7304992675781,294.1499938964844,287.54998779296875,285.8259582519531,287.7554626464844,287.54998779296875,286.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6799543499946594,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.263156243832782e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,9.754551138030364e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,7.204677967820317e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,9.754550410434604e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004627138841897,286.72833251953125,294.1499938964844,287.54998779296875,285.83612060546875,287.7519836425781,287.54998779296875,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6796123385429382,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,9.263156243832782e-05,297.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,9.754551138030364e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8400573730469,0.0,0.0,7.204677967820317e-05,297.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,9.754550410434604e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.840087890625,0.0,0.0,0.0004627138841897,286.72833251953125,294.1499938964844,287.54998779296875,285.83612060546875,287.7519836425781,287.54998779296875,286.5782165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6796123385429382,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.263157699024303e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.754552593221888e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,7.204678695416078e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.754551865626128e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0004627139423973,286.7261962890625,294.1499938964844,287.54998779296875,285.84625244140625,287.74859619140625,287.54998779296875,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6792706251144409,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,9.263157699024303e-05,297.939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.754552593221888e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8371887207031,0.0,0.0,7.204678695416078e-05,297.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,9.754551865626128e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83721923828125,0.0,0.0,0.0004627139423973,286.7261962890625,294.1499938964844,287.54998779296875,285.84625244140625,287.74859619140625,287.54998779296875,286.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6792706251144409,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,9.263158426620066e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83575439453125,0.0,0.0,9.75455332081765e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,7.20467942301184e-05,297.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357238769531,0.0,0.0,9.754552593221888e-05,298.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8358154296875,0.0,0.0,0.0004627139715012,286.7251281738281,294.1499938964844,287.54998779296875,285.851318359375,287.7469177246094,287.54998779296875,286.5789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.679099977016449,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,9.263159154215828e-05,297.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343505859375,0.0,0.0,9.754554048413412e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343811035156,0.0,0.0,7.204680150607601e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8343200683594,0.0,0.0,9.75455332081765e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8344116210937,0.0,0.0,0.000462714000605,286.7240905761719,294.1499938964844,287.54998779296875,285.8564147949219,287.7452697753906,287.54998779296875,286.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.678929328918457,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.26316060940735e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,9.754555503604934e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,7.204680878203362e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,9.754554776009172e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0004627140879165,286.7220153808594,294.1499938964844,287.54998779296875,285.8665466308594,287.7419738769531,287.54998779296875,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6785882711410522,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,9.26316060940735e-05,297.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,9.754555503604934e-05,297.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8315734863281,0.0,0.0,7.204680878203362e-05,297.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.83154296875,0.0,0.0,9.754554776009172e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8316345214844,0.0,0.0,0.0004627140879165,286.7220153808594,294.1499938964844,287.54998779296875,285.8665466308594,287.7419738769531,287.54998779296875,286.5797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6785882711410522,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,9.263162064598872e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,9.754556958796456e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,7.204682333394885e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,9.754556231200696e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0004627141461241,286.719970703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7387390136719,287.54998779296875,286.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6782474517822266,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,9.263162064598872e-05,297.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82879638671875,0.0,0.0,9.754556958796456e-05,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,7.204682333394885e-05,297.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8287658691406,0.0,0.0,9.754556231200696e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.828857421875,0.0,0.0,0.0004627141461241,286.719970703125,294.1499938964844,287.54998779296875,285.8766784667969,287.7387390136719,287.54998779296875,286.5802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6782474517822266,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,9.263163519790396e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.754557686392218e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,7.204683060990646e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.754557686392218e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0004627142043318,286.71795654296875,294.1499938964844,287.54998779296875,285.8868103027344,287.7355651855469,287.54998779296875,286.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6779069900512695,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261108398437,0.0,0.0,9.263163519790396e-05,297.9335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.754557686392218e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260803222656,0.0,0.0,7.204683060990646e-05,297.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260498046875,0.0,0.0,9.754557686392218e-05,298.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0004627142043318,286.71795654296875,294.1499938964844,287.54998779296875,285.8868103027344,287.7355651855469,287.54998779296875,286.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6779069900512695,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,9.263164247386158e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.75455914158374e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,7.204684516182169e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.75455914158374e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0004627142916433,286.7159729003906,294.1499938964844,287.54998779296875,285.8969421386719,287.7324523925781,287.54998779296875,286.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6775667667388916,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,9.263164247386158e-05,297.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.75455914158374e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,7.204684516182169e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233642578125,0.0,0.0,9.75455914158374e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,0.0004627142916433,286.7159729003906,294.1499938964844,287.54998779296875,285.8969421386719,287.7324523925781,287.54998779296875,286.5812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6775667667388916,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,9.26316497498192e-05,297.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.754559869179502e-05,297.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8220520019531,0.0,0.0,7.204684516182169e-05,297.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,9.75455914158374e-05,298.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82208251953125,0.0,0.0,0.0004627143207471,286.7149658203125,294.1499938964844,287.54998779296875,285.9020080566406,287.7309265136719,287.54998779296875,286.5814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6773967742919922,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207397460937,0.0,0.0,9.26316570257768e-05,297.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,9.754560596775264e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,7.204685243777931e-05,297.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206787109375,0.0,0.0,9.754559869179502e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207702636719,0.0,0.0,0.000462714349851,286.7140197753906,294.1499938964844,287.54998779296875,285.9070739746094,287.7294311523437,287.54998779296875,286.5816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6772269010543823,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.263167157769205e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,9.754562051966786e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,7.204685971373692e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,9.754561324371024e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0004627144080586,286.71209716796875,294.1499938964844,287.54998779296875,285.91717529296875,287.7264099121094,287.54998779296875,286.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6768872141838074,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,9.263167157769205e-05,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,9.754562051966786e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,7.204685971373692e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81805419921875,0.0,0.0,9.754561324371024e-05,298.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.818115234375,0.0,0.0,0.0004627144080586,286.71209716796875,294.1499938964844,287.54998779296875,285.91717529296875,287.7264099121094,287.54998779296875,286.5821838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6768872141838074,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
