time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361740,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81622314453125,0.0,0.0,9.263167885364965e-05,297.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.754562779562548e-05,297.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161926269531,0.0,0.0,7.204686698969454e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.754562779562548e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,0.0004627144662663,286.7107238769531,294.1499938964844,287.54998779296875,285.9244689941406,287.7242736816406,287.54998779296875,286.5825500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6766428351402283,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81549072265625,0.0,0.0,9.263168612960726e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,9.754563507158308e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154602050781,0.0,0.0,7.204687426565215e-05,297.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8154296875,0.0,0.0,9.754562779562548e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8155212402344,0.0,0.0,0.0004627144662663,286.7101745605469,294.1499938964844,287.54998779296875,285.92730712890625,287.72344970703125,287.54998779296875,286.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6765477657318115,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.263169340556487e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.754564962349832e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,7.204688154160976e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.75456423475407e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004627145244739,286.70831298828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7205505371094,287.54998779296875,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6762086153030396,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,9.263169340556487e-05,297.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.754564962349832e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128967285156,0.0,0.0,7.204688154160976e-05,297.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128662109375,0.0,0.0,9.75456423475407e-05,298.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8129272460937,0.0,0.0,0.0004627145244739,286.70831298828125,294.1499938964844,287.54998779296875,285.9374084472656,287.7205505371094,287.54998779296875,286.58319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6762086153030396,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,9.26317079574801e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.754565689945592e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,7.204688881756738e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.754565689945592e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0004627145826816,286.7064819335937,294.1499938964844,287.54998779296875,285.9475402832031,287.7176818847656,287.54998779296875,286.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6758697032928467,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.81036376953125,0.0,0.0,9.26317079574801e-05,297.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.754565689945592e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103332519531,0.0,0.0,7.204688881756738e-05,297.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.810302734375,0.0,0.0,9.754565689945592e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8103942871094,0.0,0.0,0.0004627145826816,286.7064819335937,294.1499938964844,287.54998779296875,285.9475402832031,287.7176818847656,287.54998779296875,286.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6758697032928467,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,9.263171523343772e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,9.754566417541356e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80908203125,0.0,0.0,7.204689609352499e-05,297.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,9.754566417541356e-05,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,0.0004627146117854,286.70556640625,294.1499938964844,287.54998779296875,285.9525756835937,287.7162780761719,287.54998779296875,286.5839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.6757003664970398,-0.0,-6.641808170115837e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,9.263157699024303e-05,297.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.754552593221888e-05,297.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.20467942301184e-05,297.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80780029296875,0.0,0.0,9.754551865626128e-05,298.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,0.0004627139423973,286.7046813964844,294.1499938964844,287.54998779296875,285.9576416015625,287.7148742675781,287.54998779296875,286.58416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869900532066,4.342830983716794e-09,0.0009869856294244,-0.0104298330843448,0.0,0.0,0.0,-0.0069657419808208,60.0,0.6754895448684692,-0.0,-6.641788274919237e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,9.263167885364965e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.754562779562548e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,7.204686698969454e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.754562779562548e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004627144371625,286.702880859375,294.1499938964844,287.54998779296875,285.9677429199219,287.7120666503906,287.54998779296875,286.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.0,0.0,-0.0069657959975302,60.0,0.6751661896705627,-0.0,-6.64180106468848e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,9.263167885364965e-05,297.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.754562779562548e-05,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,7.204686698969454e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052673339844,0.0,0.0,9.754562779562548e-05,298.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8053283691406,0.0,0.0,0.0004627144371625,286.702880859375,294.1499938964844,287.54998779296875,285.9677429199219,287.7120666503906,287.54998779296875,286.58465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869909845292,4.342940673751627e-09,0.000986986560747,-0.0104301208630204,0.0,0.0,0.0,-0.0069657959975302,60.0,0.6751661896705627,-0.0,-6.64180106468848e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,9.262892126571388e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,9.754272468853742e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,7.204472058219835e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,9.75427174125798e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,0.0004627006710506,286.7011108398437,294.1499938964844,287.54998779296875,285.97784423828125,287.7092590332031,287.549560546875,286.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.3394901005910924e-09,0.0009869571076706,-0.0104210805147886,0.0,0.0,0.0,-0.0069640856236219,60.0,0.6740453839302063,-0.0,-6.64140387129919e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,9.262892126571388e-05,297.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,9.754272468853742e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028259277344,0.0,0.0,7.204472058219835e-05,297.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80279541015625,0.0,0.0,9.75427174125798e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8028564453125,0.0,0.0,0.0004627006710506,286.7011108398437,294.1499938964844,287.54998779296875,285.97784423828125,287.7092590332031,287.549560546875,286.58514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869614150375,4.3394901005910924e-09,0.0009869571076706,-0.0104210805147886,0.0,0.0,0.0,-0.0069640856236219,60.0,0.6740453839302063,-0.0,-6.64140387129919e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.26275533856824e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,9.75412840489298e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.204365829238668e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,9.75412767729722e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0004626938316505,286.6993103027344,294.1499938964844,287.5483703613281,285.98638916015625,287.7064819335937,287.5492553710937,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337768366724504e-09,0.0009869426721706,-0.0104165691882371,0.0,0.0,0.0,-0.0069632334634661,60.0,0.6732097864151001,-0.0,-6.641205629875915e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,9.26275533856824e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,9.75412840489298e-05,297.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.204365829238668e-05,297.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.80029296875,0.0,0.0,9.75412767729722e-05,298.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.0004626938316505,286.6993103027344,294.1499938964844,287.5483703613281,285.98638916015625,287.7064819335937,287.5492553710937,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869469795376,4.337768366724504e-09,0.0009869426721706,-0.0104165691882371,0.0,0.0,0.0,-0.0069632334634661,60.0,0.6732097864151001,-0.0,-6.641205629875915e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,9.261880768463016e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,9.753207268659024e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,7.203685527201742e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,9.753207268659024e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.000462650146801,286.69757080078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7036437988281,287.54833984375,286.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861091641376e-09,0.0009868493070825,-0.0103879915550351,0.0,0.0,0.0,-0.0069578257389366,60.0,0.6708914041519165,-0.0,-6.639950100861824e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978820800781,0.0,0.0,9.261880768463016e-05,297.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,9.753207268659024e-05,297.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978515625,0.0,0.0,7.203685527201742e-05,297.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7978210449219,0.0,0.0,9.753207268659024e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79791259765625,0.0,0.0,0.000462650146801,286.69757080078125,294.1499938964844,287.54364013671875,285.9919738769531,287.7036437988281,287.54833984375,286.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868536144495,4.326861091641376e-09,0.0009868493070825,-0.0103879915550351,0.0,0.0,0.0,-0.0069578257389366,60.0,0.6708914041519165,-0.0,-6.639950100861824e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,9.261244849767536e-05,297.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,9.75253788055852e-05,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,7.203191489679739e-05,297.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966003417969,0.0,0.0,9.75253788055852e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7966613769531,0.0,0.0,0.0004626183945219,286.6966857910156,294.1499938964844,287.5401611328125,285.99371337890625,287.70220947265625,287.5475769042969,286.5863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867856279015,4.318932322888713e-09,0.0009867813205346,-0.0103672184050083,0.0,0.0,0.0,-0.0069538941606879,60.0,0.6690967679023743,-0.0,-6.639037763989108e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7954406738281,0.0,0.0,9.260445222025736e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,9.75169605226256e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,7.202569395303726e-05,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953796386719,0.0,0.0,9.751695324666798e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79547119140625,0.0,0.0,0.0004625784349627,286.6958312988281,294.1499938964844,287.5360107421875,285.9947814941406,287.70074462890625,287.5465087890625,286.58660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867002954706,4.30896074377074e-09,0.0009866959881037,-0.0103410910815,0.0,0.0,0.0,-0.0069489507004618,60.0,0.6667087078094482,-0.0,-6.637890237470856e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,9.258495992980896e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.749643504619598e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.20105308573693e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.749642777023836e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0004624810826499,286.69415283203125,294.1499938964844,287.52569580078125,285.9950561523437,287.6976928710937,287.5434265136719,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.0102774277329444,0.0,0.0,0.0,-0.0069369059056043,60.0,0.6605191230773926,-0.0,-6.63509425180564e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79302978515625,0.0,0.0,9.258495992980896e-05,297.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,9.749643504619598e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.20105308573693e-05,297.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,9.749642777023836e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7930603027344,0.0,0.0,0.0004624810826499,286.69415283203125,294.1499938964844,287.52569580078125,285.9950561523437,287.6976928710937,287.5434265136719,286.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864927269518,4.284662402653794e-09,0.0009864884195849,-0.0102774277329444,0.0,0.0,0.0,-0.0069369059056043,60.0,0.6605191230773926,-0.0,-6.63509425180564e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,9.256653720512986e-05,297.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.747703006723896e-05,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911071777344,0.0,0.0,7.199619722086936e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.79107666015625,0.0,0.0,9.747702279128134e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7911376953125,0.0,0.0,0.0004623890563379,286.6928100585937,294.1499938964844,287.51568603515625,285.9935913085937,287.6951599121094,287.5401306152344,286.5874938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862963343039,4.2616941087203494e-09,0.000986292026937,-0.0102172503247857,0.0,0.0,0.0,-0.0069255195558071,60.0,0.6544205546379089,-0.0,-6.632452453914085e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906494140625,0.0,0.0,9.25611166167073e-05,297.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,9.747132571646944e-05,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,7.199198444141075e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906188964844,0.0,0.0,9.747131844051182e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7906799316406,0.0,0.0,0.0004623619897756,286.6924743652344,294.1499938964844,287.5129699707031,285.99298095703125,287.6944885253906,287.5390014648437,286.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862385923042,4.254943064552208e-09,0.0009862342849373,-0.010199561715126,0.0,0.0,0.0,-0.0069221728481352,60.0,0.6525263786315918,-0.0,-6.631675830703898e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,9.25336207728833e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,9.7442367405165e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,7.197060040198267e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,9.744236012920736e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0004622246196959,286.6908264160156,294.1499938964844,287.4979858398437,285.9888000488281,287.6910705566406,287.5332336425781,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.6429267525672913,-0.0,-6.627734450148638e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882995605469,0.0,0.0,9.25336207728833e-05,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,9.7442367405165e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78826904296875,0.0,0.0,7.197060040198267e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7882385253906,0.0,0.0,9.744236012920736e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.788330078125,0.0,0.0,0.0004622246196959,286.6908264160156,294.1499938964844,287.4979858398437,285.9888000488281,287.6910705566406,287.5332336425781,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859454585239,4.22066825933598e-09,0.0009859412675723,-0.0101097598671913,0.0,0.0,0.0,-0.0069051813334226,60.0,0.6429267525672913,-0.0,-6.627734450148638e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.250296716345474e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.741008398123084e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,7.194675708888099e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.741008398123084e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0004620715044438,286.689208984375,294.1499938964844,287.4810485839844,285.982666015625,287.6874389648437,287.52593994140625,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824614882557415e-09,0.0009856144897639,-0.0100096547976136,0.0,0.0,0.0,-0.0068862400949001,60.0,0.6317623257637024,-0.0,-6.623342585498905e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,9.250296716345474e-05,297.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.741008398123084e-05,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,7.194675708888099e-05,297.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859191894531,0.0,0.0,9.741008398123084e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7859802246094,0.0,0.0,0.0004620715044438,286.689208984375,294.1499938964844,287.4810485839844,285.982666015625,287.6874389648437,287.52593994140625,286.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.1824614882557415e-09,0.0009856144897639,-0.0100096547976136,0.0,0.0,0.0,-0.0068862400949001,60.0,0.6317623257637024,-0.0,-6.623342585498905e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,9.248638525605202e-05,297.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.73926216829568e-05,297.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,7.193385681603104e-05,297.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7847900390625,0.0,0.0,9.73926216829568e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.78485107421875,0.0,0.0,0.0004619886749424,286.6884155273437,294.1499938964844,287.47186279296875,285.9789733886719,287.6854858398437,287.5215148925781,286.5888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854418458417,4.161795352786157e-09,0.0009854376548901,-0.009955508634448,0.0,0.0,0.0,-0.006875995080918,60.0,0.6254478096961975,-0.0,-6.620967241133259e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,9.24695486901328e-05,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.737489745020866e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,7.192076736828312e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,9.737489017425104e-05,298.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78369140625,0.0,0.0,0.0004619045648723,286.6876220703125,294.1499938964844,287.4623107910156,285.974853515625,287.6834716796875,287.5168151855469,286.5890808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852623334154,4.1408156903344215e-09,0.0009852582588791,-0.009900540113449,0.0,0.0,0.0,-0.0068655940704047,60.0,0.6189330816268921,-0.0,-6.618556369630825e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.243508975487202e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.733861224958672e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,7.189397001639009e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.733860497362912e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,0.000461732444819,286.6860656738281,294.1499938964844,287.4419860839844,285.96551513671875,287.6792907714844,287.5066223144531,286.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.6052706837654114,-0.0,-6.613623071416441e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,9.243508975487202e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.733861224958672e-05,297.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7814025878906,0.0,0.0,7.189397001639009e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7813720703125,0.0,0.0,9.733860497362912e-05,298.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78143310546875,0.0,0.0,0.000461732444819,286.6860656738281,294.1499938964844,287.4419860839844,285.96551513671875,287.6792907714844,287.5066223144531,286.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848952759057,4.097874040098759e-09,0.0009848912013694,-0.0097880288958549,0.0,0.0,0.0,-0.0068443068303167,60.0,0.6052706837654114,-0.0,-6.613623071416441e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,9.239964128937572e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.730127931106836e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,7.186639413703233e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.730127203511074e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,0.0004615553480107,286.6845092773437,294.1499938964844,287.4203796386719,285.95489501953125,287.6747741699219,287.494873046875,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.5904188752174377,-0.0,-6.608549085740378e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,9.239964128937572e-05,297.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.730127931106836e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791442871094,0.0,0.0,7.186639413703233e-05,297.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77911376953125,0.0,0.0,9.730127203511074e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7791748046875,0.0,0.0,0.0004615553480107,286.6845092773437,294.1499938964844,287.4203796386719,285.95489501953125,287.6747741699219,287.494873046875,286.59002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845172753557,4.053689384164727e-09,0.0009845133172348,-0.0096722608432173,0.0,0.0,0.0,-0.0068224021233618,60.0,0.5904188752174377,-0.0,-6.608549085740378e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,9.236425103154032e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,9.726401185616852e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,7.183886918937787e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,9.726401185616852e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0004613785713445,286.6830139160156,294.1499938964844,287.39764404296875,285.94317626953125,287.6699523925781,287.4817810058594,286.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.5746659636497498,-0.0,-6.603486468748089e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,9.236425103154032e-05,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,9.726401185616852e-05,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769470214844,0.0,0.0,7.183886918937787e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77691650390625,0.0,0.0,9.726401185616852e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7769775390625,0.0,0.0,0.0004613785713445,286.6830139160156,294.1499938964844,287.39764404296875,285.94317626953125,287.6699523925781,287.4817810058594,286.59051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841402061283,4.009587328823727e-09,0.000984136131592,-0.0095567088574171,0.0,0.0,0.0,-0.0068005388602614,60.0,0.5746659636497498,-0.0,-6.603486468748089e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.232974116457626e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.722767572384328e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,7.181202818173915e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.722766844788566e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0004612062184605,286.6815185546875,294.1499938964844,287.3739929199219,285.9306335449219,287.6647644042969,287.4674072265625,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440346583724,0.0,0.0,0.0,-0.0067792199552059,60.0,0.5581967234611511,-0.0,-6.59855245999097e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,9.232974116457626e-05,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.722767572384328e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747497558594,0.0,0.0,7.181202818173915e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77471923828125,0.0,0.0,9.722766844788566e-05,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7747802734375,0.0,0.0,0.0004612062184605,286.6815185546875,294.1499938964844,287.3739929199219,285.9306335449219,287.6647644042969,287.4674072265625,286.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837724501267,3.966583950187896e-09,0.0009837683755904,-0.0094440346583724,0.0,0.0,0.0,-0.0067792199552059,60.0,0.5581967234611511,-0.0,-6.59855245999097e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,9.23132902244106e-05,297.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,9.72103516687639e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.773681640625,0.0,0.0,7.17992297722958e-05,297.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7736511230469,0.0,0.0,9.721034439280628e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737121582031,0.0,0.0,0.0004611240292433,286.6807861328125,294.1499938964844,287.3619079589844,285.924072265625,287.6620178222656,287.45965576171875,286.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983597128652,3.946079907279909e-09,0.000983593170531,-0.0093903113156557,0.0,0.0,0.0,-0.0067690555006265,60.0,0.5496909618377686,-0.0,-6.596199852992869e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,9.229713032254948e-05,297.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,9.719333320390432e-05,297.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7726135253906,0.0,0.0,7.178666419349611e-05,297.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,9.719333320390432e-05,298.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.77264404296875,0.0,0.0,0.0004610433243215,286.6800842285156,294.1499938964844,287.3497009277344,285.9173889160156,287.6592102050781,287.4518127441406,286.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983424950391,3.925942237970048e-09,0.0009834209922701,-0.0093375481665134,0.0,0.0,0.0,-0.0067590726539492,60.0,0.5411297678947449,-0.0,-6.593890589101647e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
