time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364020,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,9.226615657098591e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.716071508591996e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,7.176257349783555e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.716071508591996e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0004608886083588,286.6786193847656,294.1499938964844,287.324951171875,285.9037170410156,287.6534423828125,287.4355773925781,286.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364018782973,0.0,0.0,0.0,-0.0067399339750409,60.0,0.5238122940063477,-0.0,-6.589463907857862e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,9.226615657098591e-05,297.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.716071508591996e-05,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,7.176257349783555e-05,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,9.716071508591996e-05,298.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0004608886083588,286.6786193847656,294.1499938964844,287.324951171875,285.9037170410156,287.6534423828125,287.4355773925781,286.5919494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830945637077,3.887338451136202e-09,0.0009830906055867,-0.0092364018782973,0.0,0.0,0.0,-0.0067399339750409,60.0,0.5238122940063477,-0.0,-6.589463907857862e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,9.224218229064718e-05,297.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.713546751299872e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,7.17439252184704e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7685852050781,0.0,0.0,9.713546023704112e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,0.0004607688169926,286.6773986816406,294.1499938964844,287.3030090332031,285.8915100097656,287.6479797363281,287.420166015625,286.5923767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828391484916,3.8574548000269715e-09,0.000982835306786,-0.0091581027954816,0.0,0.0,0.0,-0.006725120358169,60.0,0.5082594752311707,-0.0,-6.586038381328764e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.22389153856784e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.713202598504722e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,7.174138590926304e-05,297.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,9.713202598504722e-05,298.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.0004607525188475,286.6772155761719,294.1499938964844,287.29998779296875,285.88983154296875,287.6472473144531,287.4180603027344,286.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828043403103,3.8533851665079055e-09,0.0009828004986047,-0.0091474382206797,0.0,0.0,0.0,-0.0067231026478111,60.0,0.5061386227607727,-0.0,-6.585571554751368e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.22143954085186e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.71062108874321e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,7.172231562435627e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,9.710620361147448e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004606300208251,286.67584228515625,294.1499938964844,287.2750244140625,285.8759155273437,287.64080810546875,287.4000549316406,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228251675320735e-09,0.0009825389133766,-0.0090673677623271,0.0,0.0,0.0,-0.006707951426506,60.0,0.4884227514266968,-0.0,-6.582070000149542e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,9.22143954085186e-05,297.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,9.71062108874321e-05,297.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662658691406,0.0,0.0,7.172231562435627e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7662353515625,0.0,0.0,9.710620361147448e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0004606300208251,286.67584228515625,294.1499938964844,287.2750244140625,285.8759155273437,287.64080810546875,287.4000549316406,286.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.8228251675320735e-09,0.0009825389133766,-0.0090673677623271,0.0,0.0,0.0,-0.006707951426506,60.0,0.4884227514266968,-0.0,-6.582070000149542e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.219457569997758e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,9.7085336165037e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,7.170689787017182e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,9.7085336165037e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004605310095939,286.6744689941406,294.1499938964844,287.25030517578125,285.8621826171875,287.63397216796875,287.381103515625,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.798119152520485e-09,0.0009823278523981,-0.0090026343241333,0.0,0.0,0.0,-0.0066957045346498,60.0,0.4707638025283813,-0.0,-6.579239197890274e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.219457569997758e-05,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,9.7085336165037e-05,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,7.170689787017182e-05,297.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,9.7085336165037e-05,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004605310095939,286.6744689941406,294.1499938964844,287.25030517578125,285.8621826171875,287.63397216796875,287.381103515625,286.5933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823316941037,3.798119152520485e-09,0.0009823278523981,-0.0090026343241333,0.0,0.0,0.0,-0.0066957045346498,60.0,0.4707638025283813,-0.0,-6.579239197890274e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,9.218595369020476e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.70762557699345e-05,297.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,7.170019671320915e-05,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76318359375,0.0,0.0,9.70762557699345e-05,298.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76324462890625,0.0,0.0,0.0004604879650287,286.6737976074219,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3714904785156,286.5935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822398424148,3.787373081820533e-09,0.0009822361171245,-0.008974477648735,0.0,0.0,0.0,-0.0066903778351843,60.0,0.4619998037815094,-0.0,-6.578007827329202e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,9.217840852215886e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,9.706831042421982e-05,297.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,7.16943250154145e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,9.70683031482622e-05,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76220703125,0.0,0.0,0.0004604502464644,286.6731262207031,294.1499938964844,287.2260131835937,285.848876953125,287.6268920898437,287.3617553710937,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821593994274,3.77796283146381e-09,0.0009821555577218,-0.0089498208835721,0.0,0.0,0.0,-0.006685712840408,60.0,0.4533136785030365,-0.0,-6.576929933999054e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,9.216619946528226e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.705545380711555e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,7.168482261477038e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.705544653115794e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0004603892448358,286.6718139648437,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.3420104980469,286.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762737232904101e-09,0.000982025056146,-0.0089099276810884,0.0,0.0,0.0,-0.0066781630739569,60.0,0.436228483915329,-0.0,-6.5751862621255e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,9.216619946528226e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.705545380711555e-05,297.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,7.168482261477038e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601623535156,0.0,0.0,9.705544653115794e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7602233886719,0.0,0.0,0.0004603892448358,286.6718139648437,294.1499938964844,287.2023620605469,285.836181640625,287.6195678710937,287.3420104980469,286.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820287814363,3.762737232904101e-09,0.000982025056146,-0.0089099276810884,0.0,0.0,0.0,-0.0066781630739569,60.0,0.436228483915329,-0.0,-6.5751862621255e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,9.215820318786427e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,9.704702824819832e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,7.167860894696787e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,9.704702824819832e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004603493143804,286.6705017089844,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3219299316406,286.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752763433340078e-09,0.0009819398401305,-0.0088837957009673,0.0,0.0,0.0,-0.0066732191480696,60.0,0.4196345210075378,-0.0,-6.574044419949132e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,9.215820318786427e-05,297.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,9.704702824819832e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582092285156,0.0,0.0,7.167860894696787e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7581787109375,0.0,0.0,9.704702824819832e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7582397460937,0.0,0.0,0.0004603493143804,286.6705017089844,294.1499938964844,287.1796264648437,285.8243103027344,287.6119689941406,287.3219299316406,286.5947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819435654208,3.752763433340078e-09,0.0009819398401305,-0.0088837957009673,0.0,0.0,0.0,-0.0066732191480696,60.0,0.4196345210075378,-0.0,-6.574044419949132e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,9.215463796863332e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.704328113002704e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,7.167583680711687e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.70432738540694e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.00046033153194,286.66925048828125,294.1499938964844,287.1579895019531,285.8134765625,287.60406494140625,287.3016662597656,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819056140258,3.7483145476358e-09,0.0009819017723202,-0.0088721374049782,0.0,0.0,0.0,-0.0066710133105516,60.0,0.4038312137126922,-0.0,-6.573534960807592e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,9.215463796863332e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.704328113002704e-05,297.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,7.167583680711687e-05,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562255859375,0.0,0.0,9.70432738540694e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7562561035156,0.0,0.0,0.00046033153194,286.66925048828125,294.1499938964844,287.1579895019531,285.8134765625,287.60406494140625,287.3016662597656,286.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819056140258,3.7483145476358e-09,0.0009819017723202,-0.0088721374049782,0.0,0.0,0.0,-0.0066710133105516,60.0,0.4038312137126922,-0.0,-6.573534960807592e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,9.215400496032088e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.704261174192652e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,7.16753420419991e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.704261174192652e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0004603283596225,286.66796875,294.1499938964844,287.1376953125,285.8039245605469,287.5960388183594,287.2814025878906,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.74751518705807e-09,0.0009818949038162,-0.0088700437918305,0.0,0.0,0.0,-0.0066706165671348,60.0,0.3887104988098144,-0.0,-6.573443300794679e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,9.215400496032088e-05,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.704261174192652e-05,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543029785156,0.0,0.0,7.16753420419991e-05,297.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542724609375,0.0,0.0,9.704261174192652e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7543334960937,0.0,0.0,0.0004603283596225,286.66796875,294.1499938964844,287.1376953125,285.8039245605469,287.5960388183594,287.2814025878906,286.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818986291065,3.74751518705807e-09,0.0009818949038162,-0.0088700437918305,0.0,0.0,0.0,-0.0066706165671348,60.0,0.3887104988098144,-0.0,-6.573443300794679e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,9.215543832397088e-05,297.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.704412514111028e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533569335937,0.0,0.0,7.167646253947169e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,9.704411786515266e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533874511719,0.0,0.0,0.0004603355482686,286.6673583984375,294.1499938964844,287.12811279296875,285.7996826171875,287.5919189453125,287.2713928222656,286.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819141123443,3.749298205235618e-09,0.0009819102706387,-0.0088747143745422,0.0,0.0,0.0,-0.0066715013235807,60.0,0.3816914856433868,-0.0,-6.573647226559842e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.215710451826452e-05,297.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,9.704587137093768e-05,297.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523803710937,0.0,0.0,7.16777503839694e-05,297.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523498535156,0.0,0.0,9.704587137093768e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,0.0004603438428603,286.666748046875,294.1499938964844,287.11895751953125,285.7958374023437,287.5877685546875,287.2613830566406,286.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819318074733,3.751362775972211e-09,0.000981928082183,-0.0088801244273781,0.0,0.0,0.0,-0.0066725253127515,60.0,0.3747768700122833,-0.0,-6.57388383729085e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.21621176530607e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.705115371616556e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,7.16816502972506e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,9.705115371616556e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,0.0004603689012583,286.66552734375,294.1499938964844,287.1019897460937,285.7894592285156,287.5793762207031,287.2416381835937,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,0.3617442548274994,-0.0,-6.574597932740289e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,9.21621176530607e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,9.705115371616556e-05,297.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.75048828125,0.0,0.0,7.16816502972506e-05,297.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504577636719,0.0,0.0,9.705115371616556e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7505187988281,0.0,0.0,0.0004603689012583,286.66552734375,294.1499938964844,287.1019897460937,285.7894592285156,287.5793762207031,287.2416381835937,286.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098198489286,3.757600453013765e-09,0.0009819811675697,-0.0088964691385626,0.0,0.0,0.0,-0.0066756163723766,60.0,0.3617442548274994,-0.0,-6.574597932740289e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,9.216896432917564e-05,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,9.705836419016124e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,7.168697629822418e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,9.705836419016124e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0004604030691552,286.6643981933594,294.1499938964844,287.08758544921875,285.7850952148437,287.5712280273437,287.2232360839844,286.59686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820577688515,3.7661180840586894e-09,0.0009820540435612,-0.0089187864214181,0.0,0.0,0.0,-0.0066798394545912,60.0,0.3504791259765625,-0.0,-6.575573507916489e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,9.21692480915226e-05,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.705866978038102e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486267089844,0.0,0.0,7.168720185291022e-05,297.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74859619140625,0.0,0.0,9.70586625044234e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486572265625,0.0,0.0,0.0004604045243468,286.6643371582031,294.1499938964844,287.0870361328125,285.78497314453125,287.5708923339844,287.2224426269531,286.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820607956498,3.766474243604989e-09,0.0009820570703595,-0.0089197196066379,0.0,0.0,0.0,-0.0066800159402191,60.0,0.3500097990036011,-0.0,-6.575614719395162e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.21776081668213e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.706746641313656e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,7.169369928305969e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.706746641313656e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0004604462592396,286.6631774902344,294.1499938964844,287.0743103027344,285.7825927734375,287.56231689453125,287.2040405273437,286.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,0.3397645652294159,-0.0,-6.576806299563033e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.21776081668213e-05,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.706746641313656e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,7.169369928305969e-05,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,9.706746641313656e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,0.0004604462592396,286.6631774902344,294.1499938964844,287.0743103027344,285.7825927734375,287.56231689453125,287.2040405273437,286.5972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982149853371,3.7768783656133564e-09,0.0009821460116654,-0.0089469794183969,0.0,0.0,0.0,-0.0066851736046373,60.0,0.3397645652294159,-0.0,-6.576806299563033e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,9.218641207553446e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.707674325909466e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,7.170055323513225e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.707673598313704e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0004604902642313,286.6620178222656,294.1499938964844,287.0639953613281,285.7825622558594,287.5537109375,287.1865539550781,286.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,0.3310714662075043,-0.0,-6.578061118034384e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,9.218641207553446e-05,297.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.707674325909466e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449645996094,0.0,0.0,7.170055323513225e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74493408203125,0.0,0.0,9.707673598313704e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0004604902642313,286.6620178222656,294.1499938964844,287.0639953613281,285.7825622558594,287.5537109375,287.1865539550781,286.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822435677051,3.787837599134036e-09,0.0009822397259995,-0.00897569488734,0.0,0.0,0.0,-0.0066906069405376,60.0,0.3310714662075043,-0.0,-6.578061118034384e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,9.21906903386116e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,9.708124707685784e-05,297.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440490722656,0.0,0.0,7.170387834776193e-05,297.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,9.708123980090022e-05,298.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440795898437,0.0,0.0,0.0004605116264428,286.6614685058594,294.1499938964844,287.0598449707031,285.78350830078125,287.5494384765625,287.1783752441406,286.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822890860959,3.793162228760138e-09,0.0009822853608056,-0.0089896451681852,0.0,0.0,0.0,-0.0066932463087141,60.0,0.3275976181030273,-0.0,-6.578671474244402e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,9.219485218636692e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,9.708562720334156e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431640625,0.0,0.0,7.170710887294263e-05,297.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,9.708561992738396e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431945800781,0.0,0.0,0.0004605324065778,286.660888671875,294.1499938964844,287.0563659667969,285.7850952148437,287.5451354980469,287.17047119140625,286.5981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823333239182,3.79833942076857e-09,0.0009823295986279,-0.009003210812807,0.0,0.0,0.0,-0.0066958130337297,60.0,0.3244375586509704,-0.0,-6.579264066886027e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,9.22025355976075e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.709371806820856e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,7.171308971010149e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.709371806820856e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0004605707945302,286.6597900390625,294.1499938964844,287.0516357421875,285.7903747558594,287.53662109375,287.1554260253906,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,0.3191709816455841,-0.0,-6.580360434327305e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,9.22025355976075e-05,297.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.709371806820856e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,7.171308971010149e-05,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413635253906,0.0,0.0,9.709371806820856e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74139404296875,0.0,0.0,0.0004605707945302,286.6597900390625,294.1499938964844,287.0516357421875,285.7903747558594,287.53662109375,287.1554260253906,286.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824152803048,3.807905102348741e-09,0.0009824114385992,-0.0090282745659351,0.0,0.0,0.0,-0.0067005553282797,60.0,0.3191709816455841,-0.0,-6.580360434327305e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,9.220914216712116e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.71006738836877e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.17182265361771e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.710066660773008e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0004606037691701,286.65869140625,294.1499938964844,287.04998779296875,285.79864501953125,287.5282287597656,287.14208984375,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816117200017288e-09,0.0009824816370382,-0.0090497909113764,0.0,0.0,0.0,-0.0067046261392533,60.0,0.3161341249942779,-0.0,-6.58130119290945e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,9.220914216712116e-05,297.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.71006738836877e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,7.17182265361771e-05,297.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,9.710066660773008e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0004606037691701,286.65869140625,294.1499938964844,287.04998779296875,285.79864501953125,287.5282287597656,287.14208984375,286.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824854787439,3.816117200017288e-09,0.0009824816370382,-0.0090497909113764,0.0,0.0,0.0,-0.0067046261392533,60.0,0.3161341249942779,-0.0,-6.58130119290945e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.222384687745944e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.711615712149067e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,7.17296643415466e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.711615712149067e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0004606772272381,286.6576232910156,294.1499938964844,287.0516357421875,285.81005859375,287.5199890136719,287.1305236816406,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834431439031505e-09,0.0009826380992308,-0.0090977782383561,0.0,0.0,0.0,-0.006713705137372,60.0,0.3153951168060303,-0.0,-6.58339942560815e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,9.222384687745944e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.711615712149067e-05,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,7.17296643415466e-05,297.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73785400390625,0.0,0.0,9.711615712149067e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,0.0004606772272381,286.6576232910156,294.1499938964844,287.0516357421875,285.81005859375,287.5199890136719,287.1305236816406,286.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826419409364,3.834431439031505e-09,0.0009826380992308,-0.0090977782383561,0.0,0.0,0.0,-0.006713705137372,60.0,0.3153951168060303,-0.0,-6.58339942560815e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,9.225660323863848e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.715065243653952e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,7.175513746915385e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.715064516058192e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.000460840848973,286.6565856933594,294.1499938964844,287.0563659667969,285.8244323730469,287.5119934082031,287.1210632324219,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875228138383591e-09,0.000982986879535,-0.0092046707868576,0.0,0.0,0.0,-0.006733929272741,60.0,0.3169991075992584,-0.0,-6.588075507352188e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,9.225660323863848e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.715065243653952e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,7.175513746915385e-05,297.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.715064516058192e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7361755371094,0.0,0.0,0.000460840848973,286.6565856933594,294.1499938964844,287.0563659667969,285.8244323730469,287.5119934082031,287.1210632324219,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829907212406,3.875228138383591e-09,0.000982986879535,-0.0092046707868576,0.0,0.0,0.0,-0.006733929272741,60.0,0.3169991075992584,-0.0,-6.588075507352188e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,9.227651753462852e-05,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,9.71716217463836e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,7.177062798291445e-05,297.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,9.7171614470426e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353515625,0.0,0.0,0.0004609403258655,286.6560363769531,294.1499938964844,287.0598449707031,285.83270263671875,287.508056640625,287.1167907714844,286.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832027135416,3.900034517556605e-09,0.000983198871836,-0.0092696668580174,0.0,0.0,0.0,-0.006746225990355,60.0,0.3182975649833679,-0.0,-6.590919809923437e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
