time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366360,297.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,9.230391151504592e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.720047091832384e-05,297.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344665527344,0.0,0.0,7.179193198680878e-05,297.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73443603515625,0.0,0.0,9.720046364236624e-05,298.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7344970703125,0.0,0.0,0.0004610771720763,286.6555480957031,294.1499938964844,287.0639953613281,285.84161376953125,287.5042419433594,287.113525390625,286.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834947995841,3.9341601087983236e-09,0.0009834908414632,-0.0093590803444385,0.0,0.0,0.0,-0.0067631443962454,60.0,0.3205355703830719,-0.0,-6.594832768769265e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.236658661393447e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.72664711298421e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,7.18406809028238e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.726646385388447e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004613902419805,286.6545104980469,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1083068847656,286.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012235876871273e-09,0.0009841583669185,-0.0095636481419205,0.0,0.0,0.0,-0.0068018496967852,60.0,0.3261824548244476,-0.0,-6.603790581038993e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,9.236658661393447e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.72664711298421e-05,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327880859375,0.0,0.0,7.18406809028238e-05,297.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.726646385388447e-05,298.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0004613902419805,286.6545104980469,294.1499938964844,287.0743103027344,285.8613586425781,287.496826171875,287.1083068847656,286.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841623250395,4.012235876871273e-09,0.0009841583669185,-0.0095636481419205,0.0,0.0,0.0,-0.0068018496967852,60.0,0.3261824548244476,-0.0,-6.603790581038993e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.24420528463088e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.73459391389042e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,7.189937605289742e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.73459318629466e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004617671947926,286.6535339355469,294.1499938964844,287.0870361328125,285.8834533691406,287.48974609375,287.1053771972656,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106244677615223e-09,0.0009849622147157,-0.0098099615424871,0.0,0.0,0.0,-0.0068484535440802,60.0,0.3336564302444458,-0.0,-6.61458514628066e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,9.24420528463088e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.73459391389042e-05,297.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,7.189937605289742e-05,297.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311096191406,0.0,0.0,9.73459318629466e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7311706542969,0.0,0.0,0.0004617671947926,286.6535339355469,294.1499938964844,287.0870361328125,285.8834533691406,287.48974609375,287.1053771972656,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984966289252,4.106244677615223e-09,0.0009849622147157,-0.0098099615424871,0.0,0.0,0.0,-0.0068484535440802,60.0,0.3336564302444458,-0.0,-6.61458514628066e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,9.25290514715016e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.7437557997182e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.196704245870933e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.74375507212244e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004622018022928,286.65252685546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4830322265625,287.1048583984375,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858933044597,4.214629534260439e-09,0.0009858891135081,-0.0100939385592937,0.0,0.0,0.0,-0.0069021848030388,60.0,0.3428593873977661,-0.0,-6.627040249895799e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,9.25290514715016e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.7437557997182e-05,297.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,7.196704245870933e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,9.74375507212244e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7295227050781,0.0,0.0,0.0004622018022928,286.65252685546875,294.1499938964844,287.1019897460937,285.9076843261719,287.4830322265625,287.1048583984375,286.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858933044597,4.214629534260439e-09,0.0009858891135081,-0.0100939385592937,0.0,0.0,0.0,-0.0069021848030388,60.0,0.3428593873977661,-0.0,-6.627040249895799e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,9.262518142350018e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.753878111951052e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,7.204181019915268e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.753878111951052e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0004626819863915,286.6515808105469,294.1499938964844,287.11895751953125,285.9338684082031,287.4766845703125,287.1065673828125,286.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334384851034656e-09,0.0009869131026789,-0.010407704859972,0.0,0.0,0.0,-0.0069615528918802,60.0,0.3534934520721435,-0.0,-6.640816252456716e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,9.262518142350018e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.753878111951052e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,7.204181019915268e-05,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7278747558594,0.0,0.0,9.753878111951052e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279052734375,0.0,0.0,0.0004626819863915,286.6515808105469,294.1499938964844,287.11895751953125,285.9338684082031,287.4766845703125,287.1065673828125,286.6014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334384851034656e-09,0.0009869131026789,-0.010407704859972,0.0,0.0,0.0,-0.0069615528918802,60.0,0.3534934520721435,-0.0,-6.640816252456716e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,9.267694258596748e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.7593292593956e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270812988281,0.0,0.0,7.208207534858957e-05,297.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,9.759328531799838e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.72711181640625,0.0,0.0,0.0004629405448213,286.6510925292969,294.1499938964844,287.12811279296875,285.9476318359375,287.47369384765625,287.10870361328125,286.60162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874689858406,4.398868824750934e-09,0.0009874646784737,-0.0105766542255878,0.0,0.0,0.0,-0.0069935210049152,60.0,0.3595116138458252,-0.0,-6.64824000295994e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,9.272936586057769e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.76484952843748e-05,297.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262878417969,0.0,0.0,7.212284253910184e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,9.76484880084172e-05,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0004632023919839,286.650634765625,294.1499938964844,287.1376953125,285.9617614746094,287.4707946777344,287.1112670898437,286.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880275465548,4.464172143059386e-09,0.0009880230063572,-0.0107477512210607,0.0,0.0,0.0,-0.0070258947089314,60.0,0.3657704889774322,-0.0,-6.655761808360694e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,9.283803956350312e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.776293154573068e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,7.220736733870581e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.776293154573068e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004637452657334,286.6496887207031,294.1499938964844,287.1579895019531,285.9911804199219,287.46533203125,287.1182861328125,286.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599560288198745e-09,0.0009891806403174,-0.0111024687066674,0.0,0.0,0.0,-0.0070930118672549,60.0,0.3791506290435791,-0.0,-6.671371011179873e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,9.283803956350312e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.776293154573068e-05,297.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,7.220736733870581e-05,297.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,9.776293154573068e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247314453125,0.0,0.0,0.0004637452657334,286.6496887207031,294.1499938964844,287.1579895019531,285.9911804199219,287.46533203125,287.1182861328125,286.6021423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891852969303,4.599560288198745e-09,0.0009891806403174,-0.0111024687066674,0.0,0.0,0.0,-0.0070930118672549,60.0,0.3791506290435791,-0.0,-6.671371011179873e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.29484740481712e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.78792304522358e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,7.229326729429886e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.787922317627816e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004642968997359,286.6487731933594,294.1499938964844,287.1796264648437,286.0218811035156,287.4603576660156,287.1278686523437,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737141789945554e-09,0.0009903571335598,-0.0114629287272691,0.0,0.0,0.0,-0.0071612172760069,60.0,0.393706351518631,-0.0,-6.68725164132411e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,9.29484740481712e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.78792304522358e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,7.229326729429886e-05,297.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231140136719,0.0,0.0,9.787922317627816e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7231750488281,0.0,0.0,0.0004642968997359,286.6487731933594,294.1499938964844,287.1796264648437,286.0218811035156,287.4603576660156,287.1278686523437,286.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990361906588,4.737141789945554e-09,0.0009903571335598,-0.0114629287272691,0.0,0.0,0.0,-0.0071612172760069,60.0,0.393706351518631,-0.0,-6.68725164132411e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.305695857619868e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.799346298677848e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.237763929879293e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.799346298677848e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.000464838813059,286.6478881835937,294.1499938964844,287.2023620605469,286.0536499023437,287.4558410644531,287.139892578125,286.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872287906465544e-09,0.0009915127884596,-0.0118170036002993,0.0,0.0,0.0,-0.0072282152250409,60.0,0.4092146456241607,-0.0,-6.702868660113381e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.305695857619868e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.799346298677848e-05,297.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,7.237763929879293e-05,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7215881347656,0.0,0.0,9.799346298677848e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,0.000464838813059,286.6478881835937,294.1499938964844,287.2023620605469,286.0536499023437,287.4558410644531,287.139892578125,286.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915176779031,4.872287906465544e-09,0.0009915127884596,-0.0118170036002993,0.0,0.0,0.0,-0.0072282152250409,60.0,0.4092146456241607,-0.0,-6.702868660113381e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.315978240920232e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.810173651203512e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,7.245760934893042e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.810173651203512e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0004653524083551,286.6470031738281,294.1499938964844,287.2260131835937,286.0863037109375,287.4518127441406,287.1541748046875,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000379665887067e-09,0.0009926081402227,-0.012152592651546,0.0,0.0,0.0,-0.0072917160578072,60.0,0.4254963994026184,-0.0,-6.71768844995313e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,9.315978240920232e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.810173651203512e-05,297.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,7.245760934893042e-05,297.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,9.810173651203512e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200927734375,0.0,0.0,0.0004653524083551,286.6470031738281,294.1499938964844,287.2260131835937,286.0863037109375,287.4518127441406,287.1541748046875,286.6031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926131460815,5.000379665887067e-09,0.0009926081402227,-0.012152592651546,0.0,0.0,0.0,-0.0072917160578072,60.0,0.4254963994026184,-0.0,-6.71768844995313e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,9.320678509538992e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,9.815124212764204e-05,297.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,7.249417103594169e-05,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71929931640625,0.0,0.0,9.815123485168442e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193298339844,0.0,0.0,0.0004655872180592,286.6465759277344,294.1499938964844,287.2380676269531,286.1028747558594,287.4500732421875,287.16229248046875,286.6033020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993113964796,5.058940377722365e-09,0.0009931088425219,-0.0123060150071978,0.0,0.0,0.0,-0.0073207467794418,60.0,0.4339315295219421,-0.0,-6.724468448737754e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,9.325383143732324e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.8200784123037e-05,297.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,7.253076182678342e-05,297.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185363769531,0.0,0.0,9.82007768470794e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,0.0004658222314901,286.6461486816406,294.1499938964844,287.25030517578125,286.1195983886719,287.4483337402344,287.170654296875,286.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936152491718,5.117549939370747e-09,0.0009936101268976,-0.0124595640227198,0.0,0.0,0.0,-0.0073498021811246,60.0,0.4424147307872772,-0.0,-6.731258395120676e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,9.333535854239015e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.828663314692676e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,7.259417179739103e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.828663314692676e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004662294813897,286.6452941894531,294.1499938964844,287.2750244140625,286.1533508300781,287.4452819824219,287.1886901855469,286.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219114473931086e-09,0.0009944787016138,-0.0127256484702229,0.0,0.0,0.0,-0.0074001527391374,60.0,0.4596915245056152,-0.0,-6.743032088252221e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,9.333535854239015e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.828663314692676e-05,297.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,7.259417179739103e-05,297.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170715332031,0.0,0.0,9.828663314692676e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,0.0004662294813897,286.6452941894531,294.1499938964844,287.2750244140625,286.1533508300781,287.4452819824219,287.1886901855469,286.6037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994483823888,5.219114473931086e-09,0.0009944787016138,-0.0127256484702229,0.0,0.0,0.0,-0.0074001527391374,60.0,0.4596915245056152,-0.0,-6.743032088252221e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,9.340538235846908e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.83603677013889e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,7.264863234013319e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,9.83603677013889e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0004665792221203,286.6444396972656,294.1499938964844,287.29998779296875,286.18731689453125,287.4427490234375,287.20831298828125,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306342476529835e-09,0.0009952245745807,-0.0129541708156466,0.0,0.0,0.0,-0.0074433959089219,60.0,0.4772446155548095,-0.0,-6.753152348437652e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,9.340538235846908e-05,297.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,9.83603677013889e-05,297.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7156066894531,0.0,0.0,7.264863234013319e-05,297.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.715576171875,0.0,0.0,9.83603677013889e-05,298.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71563720703125,0.0,0.0,0.0004665792221203,286.6444396972656,294.1499938964844,287.29998779296875,286.18731689453125,287.4427490234375,287.20831298828125,286.6040954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952299296855,5.306342476529835e-09,0.0009952245745807,-0.0129541708156466,0.0,0.0,0.0,-0.0074433959089219,60.0,0.4772446155548095,-0.0,-6.753152348437652e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.346648585051298e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.842471627052872e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,7.269615889526904e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.842471627052872e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0004668844630941,286.6436462402344,294.1499938964844,287.324951171875,286.2212829589844,287.4407043457031,287.2291564941406,286.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382465140257864e-09,0.0009958755690604,-0.0131535967811942,0.0,0.0,0.0,-0.0074811330996453,60.0,0.4948975741863251,-0.0,-6.761990078985036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,9.346648585051298e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.842471627052872e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,7.269615889526904e-05,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,9.842471627052872e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.71417236328125,0.0,0.0,0.0004668844630941,286.6436462402344,294.1499938964844,287.324951171875,286.2212829589844,287.4407043457031,287.2291564941406,286.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958809241652,5.382465140257864e-09,0.0009958755690604,-0.0131535967811942,0.0,0.0,0.0,-0.0074811330996453,60.0,0.4948975741863251,-0.0,-6.761990078985036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.352732740808278e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.848878835327925e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,7.274348172359169e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.848878107732162e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0004671883943956,286.642822265625,294.1499938964844,287.3497009277344,286.25506591796875,287.43914794921875,287.2510070800781,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458258289792184e-09,0.000996523653157,-0.0133521594107151,0.0,0.0,0.0,-0.0075187068432569,60.0,0.5125112533569336,-0.0,-6.770795124566575e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,9.352732740808278e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.848878835327925e-05,297.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,7.274348172359169e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,9.848878107732162e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127380371094,0.0,0.0,0.0004671883943956,286.642822265625,294.1499938964844,287.3497009277344,286.25506591796875,287.43914794921875,287.2510070800781,286.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458258289792184e-09,0.000996523653157,-0.0133521594107151,0.0,0.0,0.0,-0.0075187068432569,60.0,0.5125112533569336,-0.0,-6.770795124566575e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,9.356426744489e-05,297.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.852768562268466e-05,297.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,7.27722144802101e-05,297.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.852768562268466e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120361328125,0.0,0.0,0.0004673729126807,286.6424560546875,294.1499938964844,287.3619079589844,286.2718200683594,287.4385681152344,287.2622985839844,286.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969227248802,5.5042770341628974e-09,0.0009969172533601,-0.0134727172553539,0.0,0.0,0.0,-0.007541520986706,60.0,0.5212494134902954,-0.0,-6.776144090281377e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.360050898976624e-05,297.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.856584802037104e-05,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,7.280039426404983e-05,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,9.856584074441344e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,0.0004675539385061,286.6420593261719,294.1499938964844,287.3739929199219,286.2884521484375,287.4380187988281,287.27362060546875,286.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973084088414,5.549419590522575e-09,0.000997302820906,-0.0135909803211689,0.0,0.0,0.0,-0.0075638978742063,60.0,0.5299784541130066,-0.0,-6.781393580013173e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,9.369769395561887e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.866818436421454e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,7.287598418770358e-05,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.866818436421454e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0004680393903981,286.6412658691406,294.1499938964844,287.39764404296875,286.3211669921875,287.43731689453125,287.296875,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704925199824174e-09,0.000998338451609,-0.0139081589877605,0.0,0.0,0.0,-0.0076239202171564,60.0,0.5472291111946106,-0.0,-6.79548151083509e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,9.369769395561887e-05,297.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.866818436421454e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,7.287598418770358e-05,297.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098999023437,0.0,0.0,9.866818436421454e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0004680393903981,286.6412658691406,294.1499938964844,287.39764404296875,286.3211669921875,287.43731689453125,287.296875,286.6053771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.6704925199824174e-09,0.000998338451609,-0.0139081589877605,0.0,0.0,0.0,-0.0076239202171564,60.0,0.5472291111946106,-0.0,-6.79548151083509e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.381995914736764e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.879693971015512e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.297108095372096e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.879693243419752e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0004686501342803,286.6405334472656,294.1499938964844,287.4203796386719,286.3530578613281,287.4370422363281,287.32061767578125,286.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996466105803,5.8228128985149405e-09,0.0009996407898142,-0.0143071925267577,0.0,0.0,0.0,-0.0076994318515062,60.0,0.5640937089920044,-0.0,-6.813227315660697e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,9.381995914736764e-05,297.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.879693971015512e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,7.297108095372096e-05,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7085266113281,0.0,0.0,9.879693243419752e-05,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70855712890625,0.0,0.0,0.0004686501342803,286.6405334472656,294.1499938964844,287.4203796386719,286.3530578613281,287.4370422363281,287.32061767578125,286.605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996466105803,5.8228128985149405e-09,0.0009996407898142,-0.0143071925267577,0.0,0.0,0.0,-0.0076994318515062,60.0,0.5640937089920044,-0.0,-6.813227315660697e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,9.39651727094315e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.89498512353748e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,7.308402564376593e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.89498512353748e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004693754890467,286.6397705078125,294.1499938964844,287.4419860839844,286.3838806152344,287.4371643066406,287.3445739746094,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011935373768,6.003723296288399e-09,0.0010011876001954,-0.0147811137139797,0.0,0.0,0.0,-0.0077891154214739,60.0,0.5804316401481628,-0.0,-6.834333277083715e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,9.39651727094315e-05,297.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.89498512353748e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,7.308402564376593e-05,297.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071533203125,0.0,0.0,9.89498512353748e-05,298.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7071838378906,0.0,0.0,0.0004693754890467,286.6397705078125,294.1499938964844,287.4419860839844,286.3838806152344,287.4371643066406,287.3445739746094,286.60601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011935373768,6.003723296288399e-09,0.0010011876001954,-0.0147811137139797,0.0,0.0,0.0,-0.0077891154214739,60.0,0.5804316401481628,-0.0,-6.834333277083715e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.412972576683389e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.91231427178718e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,7.321201701415703e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.91231354419142e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0004701974976342,286.6390380859375,294.1499938964844,287.4623107910156,286.41339111328125,287.4376220703125,287.3684997558594,286.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029467521235,6.208734859569631e-09,0.0010029405821114,-0.0153181599453091,0.0,0.0,0.0,-0.0078907487913966,60.0,0.5961192846298218,-0.0,-6.858290646505338e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,9.412972576683389e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.91231427178718e-05,297.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,7.321201701415703e-05,297.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,9.91231354419142e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0004701974976342,286.6390380859375,294.1499938964844,287.4623107910156,286.41339111328125,287.4376220703125,287.3684997558594,286.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029467521235,6.208734859569631e-09,0.0010029405821114,-0.0153181599453091,0.0,0.0,0.0,-0.0078907487913966,60.0,0.5961192846298218,-0.0,-6.858290646505338e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
