time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368700,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,9.421652066521348e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,9.92145432974212e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,7.327952334890142e-05,297.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,9.921453602146356e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7051696777344,0.0,0.0,0.0004706310573965,286.6387023925781,294.1499938964844,287.47186279296875,286.4276123046875,287.4379272460937,287.38043212890625,286.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038717882707,6.316868805811282e-09,0.001003865385428,-0.0156014207750558,0.0,0.0,0.0,-0.0079443557187914,60.0,0.6037612557411194,-0.0,-6.870943991543754e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,9.430838690605016e-05,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.931127715390176e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,7.33509732526727e-05,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,9.931127715390176e-05,298.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044982910156,0.0,0.0,0.0004710899374913,286.6383361816406,294.1499938964844,287.4810485839844,286.4414367675781,287.4384155273437,287.39208984375,286.606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004850375466,6.431315036081742e-09,0.0010048439726233,-0.0159012135118246,0.0,0.0,0.0,-0.008001091890037,60.0,0.6109937429428101,-0.0,-6.88434838025387e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,9.449260687688366e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.950526873581111e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,7.34942514100112e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.950526873581111e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0004720101424027,286.6376342773437,294.1499938964844,287.4979858398437,286.4677734375,287.439453125,287.41510009765625,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823448356723e-09,0.0010068063857033,-0.0165023989975452,0.0,0.0,0.0,-0.0081148678436875,60.0,0.6249748468399048,-0.0,-6.911268712883611e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,9.449260687688366e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.950526873581111e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,7.34942514100112e-05,297.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,9.950526873581111e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0004720101424027,286.6376342773437,294.1499938964844,287.4979858398437,286.4677734375,287.439453125,287.41510009765625,286.60699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068130213767,6.660823448356723e-09,0.0010068063857033,-0.0165023989975452,0.0,0.0,0.0,-0.0081148678436875,60.0,0.6249748468399048,-0.0,-6.911268712883611e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.46752988966182e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.969765960704537e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,7.36363508622162e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.969765233108774e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,0.0004729227512143,286.6369323730469,294.1499938964844,287.5129699707031,286.4921569824219,287.44073486328125,287.4369201660156,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087598348036,6.888436931973274e-09,0.0010087529662996,-0.0170986037701368,0.0,0.0,0.0,-0.0082277078181505,60.0,0.6376782059669495,-0.0,-6.938018515256772e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,9.46752988966182e-05,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.969765960704537e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7018737792969,0.0,0.0,7.36363508622162e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,9.969765233108774e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,0.0004729227512143,286.6369323730469,294.1499938964844,287.5129699707031,286.4921569824219,287.44073486328125,287.4369201660156,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087598348036,6.888436931973274e-09,0.0010087529662996,-0.0170986037701368,0.0,0.0,0.0,-0.0082277078181505,60.0,0.6376782059669495,-0.0,-6.938018515256772e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.484298789175229e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.987423982238396e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,7.376677240245044e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.987423982238396e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004737603885587,286.6362609863281,294.1499938964844,287.52569580078125,286.514404296875,287.4422302246094,287.4572448730469,286.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097351151230668e-09,0.0010105394758284,-0.0176458116620779,0.0,0.0,0.0,-0.0083312755450606,60.0,0.6488730311393738,-0.0,-6.962616794226052e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,9.484298789175229e-05,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.987423982238396e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,7.376677240245044e-05,297.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005615234375,0.0,0.0,9.987423982238396e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7005920410156,0.0,0.0,0.0004737603885587,286.6362609863281,294.1499938964844,287.52569580078125,286.514404296875,287.4422302246094,287.4572448730469,286.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010546577163,7.097351151230668e-09,0.0010105394758284,-0.0176458116620779,0.0,0.0,0.0,-0.0083312755450606,60.0,0.6488730311393738,-0.0,-6.962616794226052e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.49827881413512e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001000214615487,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,7.38755043130368e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001000214542727,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0004744587349705,286.6356201171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4438781738281,287.4754943847656,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120362276211,7.271522051155443e-09,0.0010120288934558,-0.0181020051240921,0.0,0.0,0.0,-0.0084176203235983,60.0,0.6582026481628418,-0.0,-6.983157163631405e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,9.49827881413512e-05,297.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001000214615487,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,7.38755043130368e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993103027344,0.0,0.0,0.0001000214542727,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6993408203125,0.0,0.0,0.0004744587349705,286.6356201171875,294.1499938964844,287.5360107421875,286.5342712402344,287.4438781738281,287.4754943847656,286.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120362276211,7.271522051155443e-09,0.0010120288934558,-0.0181020051240921,0.0,0.0,0.0,-0.0084176203235983,60.0,0.6582026481628418,-0.0,-6.983157163631405e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,9.50438916333951e-05,297.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001000858028419,297.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,7.392303086817265e-05,297.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,0.0001000858028419,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986999511719,0.0,0.0,0.0004747639468405,286.6352844238281,294.1499938964844,287.5401611328125,286.54327392578125,287.4447631835937,287.48394775390625,286.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012687687762,7.3476464912403125e-09,0.0010126802371814,-0.0183013901114463,0.0,0.0,0.0,-0.0084553603082895,60.0,0.6623180508613586,-0.0,-6.9921441081533e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,9.50945177464746e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,0.0001001391137833,297.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69805908203125,0.0,0.0,7.39624083507806e-05,297.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001001391065074,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0004750168009195,286.63494873046875,294.1499938964844,287.54364013671875,286.55157470703125,287.4456481933594,287.491943359375,286.6083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132268071174,7.410712488109539e-09,0.0010132194729521,-0.0184665694832801,0.0,0.0,0.0,-0.0084866248071193,60.0,0.6660094261169434,-0.0,-6.999593438195006e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.515486453892664e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0001002026619971,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.40093455533497e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0001002026619971,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0004753182874992,286.6343078613281,294.1499938964844,287.5483703613281,286.5660705566406,287.4474792480469,287.50555419921875,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138695361092,7.485895459069525e-09,0.0010138620855286,-0.0186634827405214,0.0,0.0,0.0,-0.0085238944739103,60.0,0.6712934374809265,-0.0,-7.008480196191158e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,9.515486453892664e-05,297.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0001002026619971,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,7.40093455533497e-05,297.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968078613281,0.0,0.0,0.0001002026619971,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0004753182874992,286.6343078613281,294.1499938964844,287.5483703613281,286.5660705566406,287.4474792480469,287.50555419921875,286.60870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138695361092,7.485895459069525e-09,0.0010138620855286,-0.0186634827405214,0.0,0.0,0.0,-0.0085238944739103,60.0,0.6712934374809265,-0.0,-7.008480196191158e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.516199497738852e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001002101707854,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.401488983305171e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001002101635094,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004753538814838,286.6336975097656,294.1499938964844,287.54998779296875,286.5775451660156,287.4493103027344,287.51641845703125,286.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013945788145,7.49476569694707e-09,0.0010139382211491,-0.0186867155134677,0.0,0.0,0.0,-0.0085282940417528,60.0,0.6742091774940491,-0.0,-7.00952895726914e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,9.516199497738852e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001002101707854,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,7.401488983305171e-05,297.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,0.0001002101635094,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0004753538814838,286.6336975097656,294.1499938964844,287.54998779296875,286.5775451660156,287.4493103027344,287.51641845703125,286.60906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013945788145,7.49476569694707e-09,0.0010139382211491,-0.0186867155134677,0.0,0.0,0.0,-0.0085282940417528,60.0,0.6742091774940491,-0.0,-7.00952895726914e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.51197071117349e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0001001656346488,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,7.398199522867799e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001001656346488,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0004751426458824,286.6330871582031,294.1499938964844,287.54998779296875,286.5874328613281,287.4510803222656,287.5244445800781,286.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134952608495,7.442069183127842e-09,0.0010134878102689,-0.0185486953705549,0.0,0.0,0.0,-0.0085021704435348,60.0,0.6750760674476624,-0.0,-7.003298918561995e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,9.51197071117349e-05,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0001001656346488,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,7.398199522867799e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001001656346488,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0004751426458824,286.6330871582031,294.1499938964844,287.54998779296875,286.5874328613281,287.4510803222656,287.5244445800781,286.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134952608495,7.442069183127842e-09,0.0010134878102689,-0.0185486953705549,0.0,0.0,0.0,-0.0085021704435348,60.0,0.6750760674476624,-0.0,-7.003298918561995e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.504036279395224e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001000820848275,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.39202878321521e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001000820775516,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0004747463099192,286.63250732421875,294.1499938964844,287.54998779296875,286.5973205566406,287.4528503417969,287.5304870605469,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126499691978,7.34320781958786e-09,0.0010126426350325,-0.0182897634804248,0.0,0.0,0.0,-0.0084531614556908,60.0,0.6749582290649414,-0.0,-6.991619727614308e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,9.504036279395224e-05,297.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001000820848275,297.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,7.39202878321521e-05,297.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932067871094,0.0,0.0,0.0001000820775516,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932373046875,0.0,0.0,0.0004747463099192,286.63250732421875,294.1499938964844,287.54998779296875,286.5973205566406,287.4528503417969,287.5304870605469,286.6098022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126499691978,7.34320781958786e-09,0.0010126426350325,-0.0182897634804248,0.0,0.0,0.0,-0.0084531614556908,60.0,0.6749582290649414,-0.0,-6.991619727614308e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,9.499014413449912e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,0.0001000291958916,297.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.692626953125,0.0,0.0,7.388122321572155e-05,297.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001000291958916,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,0.0004744954349007,286.6322021484375,294.1499938964844,287.54998779296875,286.6022644042969,287.4537048339844,287.5329895019531,286.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121151572093,7.280632541295516e-09,0.001012107823044,-0.0181258674710989,0.0,0.0,0.0,-0.0084221418946981,60.0,0.6747117638587952,-0.0,-6.98423221479061e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,9.493024845141916e-05,297.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.996612789109348e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,7.383464253507555e-05,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920166015625,0.0,0.0,9.996612789109348e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0004741962766274,286.6319274902344,294.1499938964844,287.54998779296875,286.6072082519531,287.45458984375,287.5351257324219,286.61016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114765027537,7.206012231364411e-09,0.0010114692850038,-0.01793042011559,0.0,0.0,0.0,-0.0083851469680666,60.0,0.6743333339691162,-0.0,-6.975427879751805e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,9.47931912378408e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.982179471990094e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,7.372803520411253e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.982179471990094e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0004735116090159,286.63134765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4562683105469,287.53857421875,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100163053721,7.035237281627361e-09,0.0010100092040374,-0.0174831170588731,0.0,0.0,0.0,-0.0083004878833889,60.0,0.6733448505401611,-0.0,-6.95529891459046e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,9.47931912378408e-05,297.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.982179471990094e-05,297.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,7.372803520411253e-05,297.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6908874511719,0.0,0.0,9.982179471990094e-05,297.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69091796875,0.0,0.0,0.0004735116090159,286.63134765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4562683105469,287.53857421875,286.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100163053721,7.035237281627361e-09,0.0010100092040374,-0.0174831170588731,0.0,0.0,0.0,-0.0083004878833889,60.0,0.6733448505401611,-0.0,-6.95529891459046e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.46399013628252e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.966037760023028e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,7.360881136264652e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.966037760023028e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004727459163405,286.6307983398437,294.1499938964844,287.54998779296875,286.626953125,287.4579467773437,287.5411682128906,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844247391057934e-09,0.0010083761299028,-0.0169828552752733,0.0,0.0,0.0,-0.0082058059051632,60.0,0.67214035987854,-0.0,-6.932820895144688e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.46399013628252e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.966037760023028e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,7.360881136264652e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,9.966037760023028e-05,297.9905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897888183594,0.0,0.0,0.0004727459163405,286.6307983398437,294.1499938964844,287.54998779296875,286.626953125,287.4579467773437,287.5411682128906,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083829984068,6.844247391057934e-09,0.0010083761299028,-0.0169828552752733,0.0,0.0,0.0,-0.0082058059051632,60.0,0.67214035987854,-0.0,-6.932820895144688e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.447910269955172e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.9491051514633e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.348375220317394e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.94910442386754e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0004719427088275,286.6302490234375,294.1499938964844,287.54998779296875,286.6368408203125,287.4595642089844,287.5430908203125,286.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643903205372226e-09,0.0010066628456115,-0.0164580773562192,0.0,0.0,0.0,-0.0081064859405159,60.0,0.6708149909973145,-0.0,-6.909282035394426e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,9.447910269955172e-05,297.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.9491051514633e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,7.348375220317394e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6886291503906,0.0,0.0,9.94910442386754e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68865966796875,0.0,0.0,0.0004719427088275,286.6302490234375,294.1499938964844,287.54998779296875,286.6368408203125,287.4595642089844,287.5430908203125,286.6112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066694812849,6.643903205372226e-09,0.0010066628456115,-0.0164580773562192,0.0,0.0,0.0,-0.0081064859405159,60.0,0.6708149909973145,-0.0,-6.909282035394426e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.43182094488293e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.932162356562912e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,7.33586130081676e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.932161628967152e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0004711390065494,286.6297302246094,294.1499938964844,287.54998779296875,286.6466979980469,287.4611511230469,287.5445556640625,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049551492556,6.443437783332229e-09,0.0010049487464129,-0.0159329678863286,0.0,0.0,0.0,-0.0080071063712239,60.0,0.6694384813308716,-0.0,-6.885768755182653e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.43182094488293e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.932162356562912e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,7.33586130081676e-05,297.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875305175781,0.0,0.0,9.932161628967152e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,0.0004711390065494,286.6297302246094,294.1499938964844,287.54998779296875,286.6466979980469,287.4611511230469,287.5445556640625,286.6116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049551492556,6.443437783332229e-09,0.0010049487464129,-0.0159329678863286,0.0,0.0,0.0,-0.0080071063712239,60.0,0.6694384813308716,-0.0,-6.885768755182653e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.424135350855067e-05,297.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.924068581312896e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,7.329883374040946e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68701171875,0.0,0.0,9.924068581312896e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6870422363281,0.0,0.0,0.0004707550688181,286.6294860839844,294.1499938964844,287.54998779296875,286.6516418457031,287.4619445800781,287.54510498046875,286.61187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041362838819,6.347679271101469e-09,0.0010041299974545,-0.015682129189372,0.0,0.0,0.0,-0.0079596359282732,60.0,0.6687527298927307,-0.0,-6.874550706470475e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,9.416601824341342e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.91613560472615e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,7.324024045374244e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864624023437,0.0,0.0,9.91613560472615e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6864929199219,0.0,0.0,0.0004703787853941,286.62921142578125,294.1499938964844,287.54998779296875,286.6565856933594,287.4627380371094,287.545654296875,286.6120910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033336002379,6.253818796153609e-09,0.0010033274302259,-0.0154362572357058,0.0,0.0,0.0,-0.0079131051898002,60.0,0.6680722832679749,-0.0,-6.86356429469015e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.40270838327706e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.901505836751312e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,7.31321852072142e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.90150510915555e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.000469684775453,286.62872314453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4642639160156,287.5465393066406,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.0807172630461545e-09,0.0010018468601629,-0.0149828065186738,0.0,0.0,0.0,-0.0078272894024848,60.0,0.6667609810829163,-0.0,-6.843325905947496e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,9.40270838327706e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.901505836751312e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,7.31321852072142e-05,297.56182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853942871094,0.0,0.0,9.90150510915555e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854248046875,0.0,0.0,0.000469684775453,286.62872314453125,294.1499938964844,287.54998779296875,286.6664428710937,287.4642639160156,287.5465393066406,286.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018529137596,6.0807172630461545e-09,0.0010018468601629,-0.0149828065186738,0.0,0.0,0.0,-0.0078272894024848,60.0,0.6667609810829163,-0.0,-6.843325905947496e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,9.390811464982109e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.88897736533545e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,7.303964957827702e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.88897736533545e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004690905043389,286.62823486328125,294.1499938964844,287.54998779296875,286.6763000488281,287.4657592773437,287.5472412109375,286.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932486057957931e-09,0.0010005792137235,-0.0145944971591234,0.0,0.0,0.0,-0.0077538043260574,60.0,0.6655578017234802,-0.0,-6.82601850598985e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,9.390811464982109e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.88897736533545e-05,297.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,7.303964957827702e-05,297.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.88897736533545e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68438720703125,0.0,0.0,0.0004690905043389,286.62823486328125,294.1499938964844,287.54998779296875,286.6763000488281,287.4657592773437,287.5472412109375,286.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005851509049,5.932486057957931e-09,0.0010005792137235,-0.0145944971591234,0.0,0.0,0.0,-0.0077538043260574,60.0,0.6655578017234802,-0.0,-6.82601850598985e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.38100929488428e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.878654964268208e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.2963404818438e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.878654964268208e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0004686008614953,286.6277770996094,294.1499938964844,287.54998779296875,286.6861572265625,287.4672546386719,287.5477600097656,286.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810351755286547e-09,0.0009995347354561,-0.0142745478078722,0.0,0.0,0.0,-0.0076932567171752,60.0,0.6644814014434814,-0.0,-6.811774255766069e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.38100929488428e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.878654964268208e-05,297.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,7.2963404818438e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,9.878654964268208e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.683349609375,0.0,0.0,0.0004686008614953,286.6277770996094,294.1499938964844,287.54998779296875,286.6861572265625,287.4672546386719,287.5477600097656,286.61328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995405562222,5.810351755286547e-09,0.0009995347354561,-0.0142745478078722,0.0,0.0,0.0,-0.0076932567171752,60.0,0.6644814014434814,-0.0,-6.811774255766069e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.373517968924716e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.870765643427148e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,7.290513894986361e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.870765643427148e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0004682266444433,286.6272888183594,294.1499938964844,287.54998779296875,286.6960144042969,287.4686889648437,287.5481872558594,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987422963604,5.717009088357372e-09,0.0009987365920096,-0.0140300178900361,0.0,0.0,0.0,-0.0076469825580716,60.0,0.663551390171051,-0.0,-6.800898688652526e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
