time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371040,297.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,9.373517968924716e-05,297.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.870765643427148e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,7.290513894986361e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,9.870765643427148e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0004682266444433,286.6272888183594,294.1499938964844,287.54998779296875,286.6960144042969,287.4686889648437,287.5481872558594,286.6136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987422963604,5.717009088357372e-09,0.0009987365920096,-0.0140300178900361,0.0,0.0,0.0,-0.0076469825580716,60.0,0.663551390171051,-0.0,-6.800898688652526e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,9.370469342684372e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,9.867556218523532e-05,297.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,7.28814338799566e-05,297.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68182373046875,0.0,0.0,9.867556218523532e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6818542480469,0.0,0.0,0.0004680743732023,286.6270751953125,294.1499938964844,287.54998779296875,286.700927734375,287.46942138671875,287.5483703613281,286.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984172647818,5.679028802774155e-09,0.0009984115604311,-0.0139305219054222,0.0,0.0,0.0,-0.007628153078258,60.0,0.6631308197975159,-0.0,-6.796475560122417e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.368202154291794e-05,297.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.86516897683032e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,7.286379695869982e-05,297.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68133544921875,0.0,0.0,9.865168249234556e-05,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6813659667969,0.0,0.0,0.000467961130198,286.6268615722656,294.1499938964844,287.54998779296875,286.7058410644531,287.4701232910156,287.5485534667969,286.6141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998176052235,5.6507811763140126e-09,0.0009981704642996,-0.0138565208762884,0.0,0.0,0.0,-0.0076141515746712,60.0,0.6627594828605652,-0.0,-6.793187168341319e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.365381265524776e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.862198203336447e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,7.284185994649306e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.862197475740686e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.000467820209451,286.6264038085937,294.1499938964844,287.54998779296875,286.7156982421875,287.4715270996094,287.548828125,286.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.6621494293212891,-0.0,-6.789095152726078e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.365381265524776e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.862198203336447e-05,297.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,7.284185994649306e-05,297.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68035888671875,0.0,0.0,9.862197475740686e-05,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.000467820209451,286.6264038085937,294.1499938964844,287.54998779296875,286.7156982421875,287.4715270996094,287.548828125,286.614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978751186281,5.615626186283862e-09,0.0009978694142773,-0.0137644242495298,0.0,0.0,0.0,-0.0075967218726873,60.0,0.6621494293212891,-0.0,-6.789095152726078e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.364281868329272e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,9.861040598480032e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,7.28333106962964e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,9.86103987088427e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004677652905229,286.6259765625,294.1499938964844,287.54998779296875,286.7255249023437,287.472900390625,287.5490417480469,286.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997757888399,5.601923813713938e-09,0.0009977523004636,-0.0137285273522138,0.0,0.0,0.0,-0.007589928805828,60.0,0.6616743206977844,-0.0,-6.787501405369768e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,9.364281868329272e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,9.861040598480032e-05,297.8478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,7.28333106962964e-05,297.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67938232421875,0.0,0.0,9.86103987088427e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6794128417969,0.0,0.0,0.0004677652905229,286.6259765625,294.1499938964844,287.54998779296875,286.7255249023437,287.472900390625,287.5490417480469,286.61492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997757888399,5.601923813713938e-09,0.0009977523004636,-0.0137285273522138,0.0,0.0,0.0,-0.007589928805828,60.0,0.6616743206977844,-0.0,-6.787501405369768e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.36439973884262e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.861164289759472e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,7.283422019099817e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.86116356216371e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0004677711694967,286.62554931640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4742431640625,287.5492248535156,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.013732342980802,0.0,0.0,0.0,-0.0075906505808234,60.0,0.6613073348999023,-0.0,-6.787670514540879e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.36439973884262e-05,297.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.861164289759472e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,7.283422019099817e-05,297.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784362792969,0.0,0.0,9.86116356216371e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.678466796875,0.0,0.0,0.0004677711694967,286.62554931640625,294.1499938964844,287.54998779296875,286.7353820800781,287.4742431640625,287.5492248535156,286.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977702284231,5.603380426322246e-09,0.0009977646404877,-0.013732342980802,0.0,0.0,0.0,-0.0075906505808234,60.0,0.6613073348999023,-0.0,-6.787670514540879e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,9.364878496853636e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.861668513622136e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,7.283794548129663e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.861668513622136e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.0004677950928453,286.6251525878906,294.1499938964844,287.54998779296875,286.7452087402344,287.4755859375,287.54937744140625,286.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609346320767372e-09,0.0009978158632293,-0.0137479724362492,0.0,0.0,0.0,-0.0075936089269816,60.0,0.6609998345375061,-0.0,-6.788364714793715e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,9.364878496853636e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.861668513622136e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,7.283794548129663e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677490234375,0.0,0.0,9.861668513622136e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6775207519531,0.0,0.0,0.0004677950928453,286.6251525878906,294.1499938964844,287.54998779296875,286.7452087402344,287.4755859375,287.54937744140625,286.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978214511647,5.609346320767372e-09,0.0009978158632293,-0.0137479724362492,0.0,0.0,0.0,-0.0075936089269816,60.0,0.6609998345375061,-0.0,-6.788364714793715e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,9.365074947709218e-05,297.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,9.861875150818378e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,7.283947343239561e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6770324707031,0.0,0.0,9.861875150818378e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67706298828125,0.0,0.0,0.0004678049008361,286.6249694824219,294.1499938964844,287.54998779296875,286.7501220703125,287.4762268066406,287.5494079589844,286.6159973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978422895073,5.611786590975498e-09,0.0009978365851566,-0.0137543659657239,0.0,0.0,0.0,-0.0075948182493448,60.0,0.6608583927154541,-0.0,-6.78864893188802e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.365155710838736e-05,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.861960279522464e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,7.284010644070804e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67657470703125,0.0,0.0,9.861960279522464e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6766052246094,0.0,0.0,0.0004678089462686,286.624755859375,294.1499938964844,287.54998779296875,286.7550354003906,287.4768981933594,287.5494689941406,286.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978507878258,5.612792897125018e-09,0.0009978451998904,-0.0137570016086101,0.0,0.0,0.0,-0.0075953169725835,60.0,0.6607145071029663,-0.0,-6.788765460896684e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,9.364928700961173e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.861721628112718e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,7.28383383830078e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.861720900516956e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0004677975957747,286.6243896484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4781494140625,287.549560546875,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978268062695,5.609956055252496e-09,0.0009978212183341,-0.0137495696544647,0.0,0.0,0.0,-0.0075939120724797,60.0,0.6604119539260864,-0.0,-6.788435769067291e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,9.364928700961173e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.861721628112718e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,7.28383383830078e-05,297.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756591796875,0.0,0.0,9.861720900516956e-05,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6756896972656,0.0,0.0,0.0004677975957747,286.6243896484375,294.1499938964844,287.54998779296875,286.7648620605469,287.4781494140625,287.549560546875,286.6166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978268062695,5.609956055252496e-09,0.0009978212183341,-0.0137495696544647,0.0,0.0,0.0,-0.0075939120724797,60.0,0.6604119539260864,-0.0,-6.788435769067291e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.364025754621252e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.860770660452543e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.283131708391011e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.860770660452543e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0004677524848375,286.6239929199219,294.1499938964844,287.54998779296875,286.7746887207031,287.4794311523437,287.5496520996094,286.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598701946496476e-09,0.0009977250592783,-0.0137200867757201,0.0,0.0,0.0,-0.0075883329845964,60.0,0.6600751876831055,-0.0,-6.787126238805288e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.364025754621252e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.860770660452543e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,7.283131708391011e-05,297.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,9.860770660452543e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6747741699219,0.0,0.0,0.0004677524848375,286.6239929199219,294.1499938964844,287.54998779296875,286.7746887207031,287.4794311523437,287.5496520996094,286.6170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977306472137,5.598701946496476e-09,0.0009977250592783,-0.0137200867757201,0.0,0.0,0.0,-0.0075883329845964,60.0,0.6600751876831055,-0.0,-6.787126238805288e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.362427226733416e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.859087003860624e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,7.281888247234747e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.859087003860624e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0004676726239267,286.6236267089844,294.1499938964844,287.54998779296875,286.7845153808594,287.48065185546875,287.5497131347656,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.578777440007343e-09,0.0009975547436624,-0.0136678898707032,0.0,0.0,0.0,-0.0075784558430314,60.0,0.6596947312355042,-0.0,-6.7848077378585e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.362427226733416e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.859087003860624e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,7.281888247234747e-05,297.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.859087003860624e-05,297.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0004676726239267,286.6236267089844,294.1499938964844,287.54998779296875,286.7845153808594,287.48065185546875,287.5497131347656,286.61749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975603315979,5.578777440007343e-09,0.0009975547436624,-0.0136678898707032,0.0,0.0,0.0,-0.0075784558430314,60.0,0.6596947312355042,-0.0,-6.7848077378585e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.360183321405202e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.856724500423296e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,7.280142745003104e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.856724500423296e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0004675605741795,286.623291015625,294.1499938964844,287.54998779296875,286.7943420410156,287.4818725585937,287.5497741699219,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973212145268,5.550818915622813e-09,0.0009973156265914,-0.0135946460068225,0.0,0.0,0.0,-0.0075645959004759,60.0,0.6592689156532288,-0.0,-6.781556294299662e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,9.360183321405202e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.856724500423296e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,7.280142745003104e-05,297.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,9.856724500423296e-05,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67303466796875,0.0,0.0,0.0004675605741795,286.623291015625,294.1499938964844,287.54998779296875,286.7943420410156,287.4818725585937,287.5497741699219,286.617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973212145268,5.550818915622813e-09,0.0009973156265914,-0.0135946460068225,0.0,0.0,0.0,-0.0075645959004759,60.0,0.6592689156532288,-0.0,-6.781556294299662e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,9.35891075641848e-05,297.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,9.855384269030763e-05,297.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.279153214767575e-05,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6725769042969,0.0,0.0,9.855384269030763e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,0.0004674970114137,286.62310791015625,294.1499938964844,287.54998779296875,286.7992553710937,287.4824523925781,287.5497741699219,286.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971854742616,5.534962266295906e-09,0.0009971800027415,-0.0135531052947044,0.0,0.0,0.0,-0.0075567346066236,60.0,0.6590458750724792,-0.0,-6.77971172535763e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,9.357430826639757e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,9.853825758909808e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,7.278002158273011e-05,297.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6721496582031,0.0,0.0,9.853825758909808e-05,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67218017578125,0.0,0.0,0.0004674230585806,286.6229553222656,294.1499938964844,287.54998779296875,286.8041687011719,287.4830627441406,287.5498046875,286.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970274986699,5.516517465053994e-09,0.0009970220271497,-0.013504784554243,0.0,0.0,0.0,-0.0075475894846022,60.0,0.6588072776794434,-0.0,-6.777567307381105e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.354181383969262e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.850403876043856e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.275474490597844e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.850403148448096e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0004672607174143,286.62261962890625,294.1499938964844,287.54998779296875,286.81396484375,287.4842224121094,287.5498352050781,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966815123334,5.476025410899865e-09,0.0009966760408133,-0.0133987041190266,0.0,0.0,0.0,-0.0075275171548128,60.0,0.6583020091056824,-0.0,-6.772859961756694e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.354181383969262e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.850403876043856e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,7.275474490597844e-05,297.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,9.850403148448096e-05,297.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713562011719,0.0,0.0,0.0004672607174143,286.62261962890625,294.1499938964844,287.54998779296875,286.81396484375,287.4842224121094,287.5498352050781,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966815123334,5.476025410899865e-09,0.0009966760408133,-0.0133987041190266,0.0,0.0,0.0,-0.0075275171548128,60.0,0.6583020091056824,-0.0,-6.772859961756694e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.350647451356052e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.8466822237242e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,7.272725633811206e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.8466822237242e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,0.0004670842026825,286.6222839355469,294.1499938964844,287.54998779296875,286.82379150390625,287.4853820800781,287.54986572265625,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431991745297182e-09,0.0009962995536625,-0.0132833458483219,0.0,0.0,0.0,-0.0075056878849864,60.0,0.6577691435813904,-0.0,-6.76774263297375e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.350647451356052e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.8466822237242e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,7.272725633811206e-05,297.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705017089844,0.0,0.0,9.8466822237242e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705322265625,0.0,0.0,0.0004670842026825,286.6222839355469,294.1499938964844,287.54998779296875,286.82379150390625,287.4853820800781,287.54986572265625,286.6192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963050251826,5.431991745297182e-09,0.0009962995536625,-0.0132833458483219,0.0,0.0,0.0,-0.0075056878849864,60.0,0.6577691435813904,-0.0,-6.76774263297375e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.346938895760104e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.842776489676908e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,7.269841444212943e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.842776489676908e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,0.0004668989568017,286.6219787597656,294.1499938964844,287.54998779296875,286.8335876464844,287.48651123046875,287.5498962402344,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385779378030975e-09,0.0009959043236449,-0.0131622795015573,0.0,0.0,0.0,-0.0074827782809734,60.0,0.6572167277336121,-0.0,-6.762374482605082e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,9.346938895760104e-05,297.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.842776489676908e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,7.269841444212943e-05,297.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.669677734375,0.0,0.0,9.842776489676908e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697082519531,0.0,0.0,0.0004668989568017,286.6219787597656,294.1499938964844,287.54998779296875,286.8335876464844,287.48651123046875,287.5498962402344,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995909795165,5.385779378030975e-09,0.0009959043236449,-0.0131622795015573,0.0,0.0,0.0,-0.0074827782809734,60.0,0.6572167277336121,-0.0,-6.762374482605082e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.343177225673573e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.838816185947508e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.26691578165628e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.838815458351746e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0004667110624723,286.6216735839844,294.1499938964844,287.54998779296875,286.8433837890625,287.48760986328125,287.5498962402344,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955088607966,5.3389124232694485e-09,0.0009955035056918,-0.0130394967272877,0.0,0.0,0.0,-0.0074595441110432,60.0,0.6566523313522339,-0.0,-6.756932435791897e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.343177225673573e-05,297.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.838816185947508e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,7.26691578165628e-05,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688842773437,0.0,0.0,9.838815458351746e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689147949219,0.0,0.0,0.0004667110624723,286.6216735839844,294.1499938964844,287.54998779296875,286.8433837890625,287.48760986328125,287.5498962402344,286.6201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955088607966,5.3389124232694485e-09,0.0009955035056918,-0.0130394967272877,0.0,0.0,0.0,-0.0074595441110432,60.0,0.6566523313522339,-0.0,-6.756932435791897e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,9.341352415503934e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,9.83689387794584e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,7.265496242325753e-05,297.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,9.83689387794584e-05,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66851806640625,0.0,0.0,0.0004666199092753,286.6215209960937,294.1499938964844,287.54998779296875,286.8482971191406,287.4881591796875,287.5499267578125,286.620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953142143785,5.3161715030114465e-09,0.0009953088592737,-0.0129799209535121,0.0,0.0,0.0,-0.0074482695199549,60.0,0.6563697457313538,-0.0,-6.754292769528547e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,9.339558164356276e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,9.835005039349198e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,7.264101441251114e-05,297.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6680908203125,0.0,0.0,9.835005039349198e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6681213378906,0.0,0.0,0.0004665302985813,286.6213684082031,294.1499938964844,287.54998779296875,286.8531799316406,287.4887084960937,287.5499267578125,286.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951231768354,5.293821825347322e-09,0.0009951179381459,-0.0129213687032461,0.0,0.0,0.0,-0.0074371909722685,60.0,0.6560883522033691,-0.0,-6.751698578000287e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.336051880382e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.83131249086e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.261373684741557e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.83131176326424e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004663551226258,286.62109375,294.1499938964844,287.54998779296875,286.86297607421875,287.4897766113281,287.5499267578125,286.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749367237,5.250124335276496e-09,0.0009947440121322,-0.0128068896010518,0.0,0.0,0.0,-0.0074155270121991,60.0,0.655528724193573,-0.0,-6.74662885558064e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.336051880382e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.83131249086e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,7.261373684741557e-05,297.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673278808594,0.0,0.0,9.83131176326424e-05,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.0004663551226258,286.62109375,294.1499938964844,287.54998779296875,286.86297607421875,287.4897766113281,287.5499267578125,286.6210327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749367237,5.250124335276496e-09,0.0009947440121322,-0.0128068896010518,0.0,0.0,0.0,-0.0074155270121991,60.0,0.655528724193573,-0.0,-6.74662885558064e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.332905028713868e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.8279990197625e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,7.258926052600145e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.82799829216674e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0004661979328375,286.6208190917969,294.1499938964844,287.54998779296875,286.8727722167969,287.4908142089844,287.5499572753906,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210916587117253e-09,0.000994408968836,-0.0127041703090071,0.0,0.0,0.0,-0.0073960903100669,60.0,0.654984712600708,-0.0,-6.742081382071774e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.332905028713868e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.8279990197625e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,7.258926052600145e-05,297.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66656494140625,0.0,0.0,9.82799829216674e-05,297.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665954589844,0.0,0.0,0.0004661979328375,286.6208190917969,294.1499938964844,287.54998779296875,286.8727722167969,287.4908142089844,287.5499572753906,286.6214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944140911102,5.210916587117253e-09,0.000994408968836,-0.0127041703090071,0.0,0.0,0.0,-0.0073960903100669,60.0,0.654984712600708,-0.0,-6.742081382071774e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.33001792873256e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.824958397075534e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,7.256680692080408e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.824958397075534e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0004660537233576,286.6205444335937,294.1499938964844,287.54998779296875,286.8822326660156,287.4918518066406,287.5499572753906,286.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174944028851769e-09,0.0009941012831404,-0.0126099288463592,0.0,0.0,0.0,-0.0073782573454082,60.0,0.6544568538665771,-0.0,-6.737910496212862e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
