time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373320,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,9.33001792873256e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.824958397075534e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,7.256680692080408e-05,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658020019531,0.0,0.0,9.824958397075534e-05,297.9972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66583251953125,0.0,0.0,0.0004660537233576,286.6205444335937,294.1499938964844,287.54998779296875,286.8822326660156,287.4918518066406,287.5499572753906,286.6219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941065218299,5.174944028851769e-09,0.0009941012831404,-0.0126099288463592,0.0,0.0,0.0,-0.0073782573454082,60.0,0.6544568538665771,-0.0,-6.737910496212862e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.327313455287368e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,9.822110587265342e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,7.254577212734148e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,9.822110587265342e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0004659186233766,286.62030029296875,294.1499938964844,287.54998779296875,286.8910522460937,287.49285888671875,287.5499572753906,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141242542805457e-09,0.0009938131552189,-0.0125216348096728,0.0,0.0,0.0,-0.0073615498840808,60.0,0.653943657875061,-0.0,-6.734003932251653e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,9.327313455287368e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,9.822110587265342e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,7.254577212734148e-05,297.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650695800781,0.0,0.0,9.822110587265342e-05,297.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.66510009765625,0.0,0.0,0.0004659186233766,286.62030029296875,294.1499938964844,287.54998779296875,286.8910522460937,287.49285888671875,287.5499572753906,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938182774931,5.141242542805457e-09,0.0009938131552189,-0.0125216348096728,0.0,0.0,0.0,-0.0073615498840808,60.0,0.653943657875061,-0.0,-6.734003932251653e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,9.32603215915151e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,9.820761624723672e-05,297.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,7.253581134136766e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6647033691406,0.0,0.0,9.820761624723672e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0004658546531572,286.62017822265625,294.1499938964844,287.54998779296875,286.89520263671875,287.49334716796875,287.5499572753906,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936818387359,5.1252815325142365e-09,0.0009936767164617,-0.0124798193573951,0.0,0.0,0.0,-0.0073536378331482,60.0,0.6536924242973328,-0.0,-6.73215438951047e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,9.32477487367578e-05,297.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,9.819437400437891e-05,297.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,7.252602517837659e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,9.819437400437891e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0004657918179873,286.6200561523437,294.1499938964844,287.54998779296875,286.8992004394531,287.4938659667969,287.5499572753906,286.6228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935478447005,5.109609624298628e-09,0.0009935427224263,-0.0124387610703706,0.0,0.0,0.0,-0.0073458687402307,60.0,0.6534429788589478,-0.0,-6.730338242277868e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.322340338258071e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.816874080570416e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,7.250709313666448e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.816873352974652e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0004656702221836,286.61981201171875,294.1499938964844,287.54998779296875,286.9066772460937,287.4948425292969,287.54998779296875,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.6529492139816284,-0.0,-6.726823897906797e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,9.322340338258071e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.816874080570416e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,7.250709313666448e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.66363525390625,0.0,0.0,9.816873352974652e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636657714844,0.0,0.0,0.0004656702221836,286.61981201171875,294.1499938964844,287.54998779296875,286.9066772460937,287.4948425292969,287.54998779296875,286.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932882385328,5.079276110819819e-09,0.0009932831162586,-0.0123592922464013,0.0,0.0,0.0,-0.0073308297432959,60.0,0.6529492139816284,-0.0,-6.726823897906797e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.320113167632373e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,9.814528311835602e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,7.248976908158511e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,9.81452758423984e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004655589582398,286.6195678710937,294.1499938964844,287.54998779296875,286.9135437011719,287.49578857421875,287.54998779296875,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051518314758141e-09,0.0009930458618327,-0.0122865699231624,0.0,0.0,0.0,-0.0073170694522559,60.0,0.6524685621261597,-0.0,-6.72360940257022e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,9.320113167632373e-05,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,9.814528311835602e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,7.248976908158511e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629333496094,0.0,0.0,9.81452758423984e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629638671875,0.0,0.0,0.0004655589582398,286.6195678710937,294.1499938964844,287.54998779296875,286.9135437011719,287.49578857421875,287.54998779296875,286.6237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930508676916,5.051518314758141e-09,0.0009930458618327,-0.0122865699231624,0.0,0.0,0.0,-0.0073170694522559,60.0,0.6524685621261597,-0.0,-6.72360940257022e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.319017408415677e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.813374344957992e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,7.24812489352189e-05,297.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,9.813374344957992e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66259765625,0.0,0.0,0.0004655042139347,286.6194763183594,294.1499938964844,287.54998779296875,286.9168395996094,287.49627685546875,287.54998779296875,286.6239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929342195391,5.03786701244735e-09,0.0009929292136803,-0.012250805273652,0.0,0.0,0.0,-0.0073103024624288,60.0,0.6522231101989746,-0.0,-6.722028444983152e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.31800896069035e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.812312782742084e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,7.247340545291081e-05,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,9.812312055146322e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.66229248046875,0.0,0.0,0.000465453864308,286.6193542480469,294.1499938964844,287.54998779296875,286.91973876953125,287.4967346191406,287.54998779296875,286.62420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928266517817,5.025300620076223e-09,0.0009928216459229,-0.0122178830206394,0.0,0.0,0.0,-0.0073040719144046,60.0,0.6519964933395386,-0.0,-6.720573253460317e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.316077193943784e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.810278424993156e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.245838060043752e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.810278424993156e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0004653573560062,286.619140625,294.1499938964844,287.54998779296875,286.9252624511719,287.4976501464844,287.54998779296875,286.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.001229652634721e-09,0.0009926158236339,-0.0121548194438219,0.0,0.0,0.0,-0.0072921393439173,60.0,0.6515355706214905,-0.0,-6.717786504850666e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.316077193943784e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.810278424993156e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,7.245838060043752e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,9.810278424993156e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6615905761719,0.0,0.0,0.0004653573560062,286.619140625,294.1499938964844,287.54998779296875,286.9252624511719,287.4976501464844,287.54998779296875,286.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926208294928,5.001229652634721e-09,0.0009926158236339,-0.0121548194438219,0.0,0.0,0.0,-0.0072921393439173,60.0,0.6515355706214905,-0.0,-6.717786504850666e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,9.31517788558267e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,9.809331095311792e-05,297.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,7.245138112921268e-05,297.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612548828125,0.0,0.0,9.809330367716028e-05,297.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612854003906,0.0,0.0,0.000465312419692,286.6190490722656,294.1499938964844,287.54998779296875,286.92779541015625,287.49810791015625,287.54998779296875,286.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925250196829,4.990017732353635e-09,0.0009925200138241,-0.0121254455298185,0.0,0.0,0.0,-0.0072865816764533,60.0,0.651309609413147,-0.0,-6.716489053815168e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,9.314301860285924e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,9.808408503886312e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,7.24445708328858e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609191894531,0.0,0.0,9.808408503886312e-05,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66094970703125,0.0,0.0,0.000465268647531,286.6189270019531,294.1499938964844,287.54998779296875,286.9301452636719,287.4985656738281,287.54998779296875,286.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924316545948,4.979102019575521e-09,0.0009924267651513,-0.0120968464761972,0.0,0.0,0.0,-0.0072811702266335,60.0,0.6510853171348572,-0.0,-6.715225708830985e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.312632028013468e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.806649904930964e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0004651852650567,286.6187438964844,294.1499938964844,287.54998779296875,286.93438720703125,287.4994506835937,287.54998779296875,286.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.958295551915626e-09,0.0009922485332936,-0.0120423361659049,0.0,0.0,0.0,-0.0072708544321358,60.0,0.6506417393684387,-0.0,-6.712817679499494e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.312632028013468e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,7.243158324854448e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,9.806649904930964e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6602783203125,0.0,0.0,0.0004651852650567,286.6187438964844,294.1499938964844,287.54998779296875,286.93438720703125,287.4994506835937,287.54998779296875,286.6255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922535391524,4.958295551915626e-09,0.0009922485332936,-0.0120423361659049,0.0,0.0,0.0,-0.0072708544321358,60.0,0.6506417393684387,-0.0,-6.712817679499494e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.311166650149973e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.805106674320996e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,7.242018909892067e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.805106674320996e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004651120689231,286.6185607910156,294.1499938964844,287.54998779296875,286.9379577636719,287.5003356933594,287.54998779296875,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.6502110958099365,-0.0,-6.710704525403345e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.311166650149973e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.805106674320996e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,7.242018909892067e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,9.805106674320996e-05,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596374511719,0.0,0.0,0.0004651120689231,286.6185607910156,294.1499938964844,287.54998779296875,286.9379577636719,287.5003356933594,287.54998779296875,286.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920974262058,4.9400337154281715e-09,0.0009920925367623,-0.0119944913312792,0.0,0.0,0.0,-0.0072618015110492,60.0,0.6502110958099365,-0.0,-6.710704525403345e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.309809684054926e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.803678403841332e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,7.240963168442249e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.803678403841332e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.000465044286102,286.6183776855469,294.1499938964844,287.54998779296875,286.9408874511719,287.5011901855469,287.54998779296875,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129015566019e-09,0.0009919478325173,-0.0119502022862434,0.0,0.0,0.0,-0.0072534210048615,60.0,0.6497880816459656,-0.0,-6.708749111794532e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,9.309809684054926e-05,297.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.803678403841332e-05,297.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,7.240963168442249e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,9.803678403841332e-05,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6590270996094,0.0,0.0,0.000465044286102,286.6183776855469,294.1499938964844,287.54998779296875,286.9408874511719,287.5011901855469,287.54998779296875,286.6264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919528383761,4.923129015566019e-09,0.0009919478325173,-0.0119502022862434,0.0,0.0,0.0,-0.0072534210048615,60.0,0.6497880816459656,-0.0,-6.708749111794532e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.308630978921428e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.802437125472352e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,7.240046397782862e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.802437125472352e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.000464985409053,286.6181945800781,294.1499938964844,287.54998779296875,286.94317626953125,287.5020446777344,287.54998779296875,286.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.6493763327598572,-0.0,-6.707049493570595e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.308630978921428e-05,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.802437125472352e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,7.240046397782862e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65838623046875,0.0,0.0,9.802437125472352e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,0.000464985409053,286.6181945800781,294.1499938964844,287.54998779296875,286.94317626953125,287.5020446777344,287.54998779296875,286.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918272262439,4.908435435879711e-09,0.0009918223368003,-0.0119117069989442,0.0,0.0,0.0,-0.0072461371310055,60.0,0.6493763327598572,-0.0,-6.707049493570595e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,9.308099106419832e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,9.80187760433182e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,7.239633123390377e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,9.80187687673606e-05,298.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581115722656,0.0,0.0,0.0004649588372558,286.6181335449219,294.1499938964844,287.54998779296875,286.9440612792969,287.5024719238281,287.54998779296875,286.6271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917706483975,4.901811845314796e-09,0.0009917657589539,-0.0118943527340888,0.0,0.0,0.0,-0.0072428537532687,60.0,0.6491745710372925,-0.0,-6.706283528501444e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,9.307594154961409e-05,297.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,9.801345004234464e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,7.23924022167921e-05,297.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65777587890625,0.0,0.0,9.801345004234464e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578063964844,0.0,0.0,0.0004649336042348,286.6180419921875,294.1499938964844,287.54998779296875,286.9447937011719,287.5028686523437,287.54998779296875,286.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917167481034,4.8955111076054444e-09,0.0009917118586599,-0.0118778459727764,0.0,0.0,0.0,-0.0072397305630147,60.0,0.648974597454071,-0.0,-6.705554511654557e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,9.306662832386792e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.238515536300838e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.800364205148072e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0004648870672099,286.6178894042969,294.1499938964844,287.54998779296875,286.9457702636719,287.5036926269531,287.54998779296875,286.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883903503838383e-09,0.0009916124399751,-0.0118474354967474,0.0,0.0,0.0,-0.0072339749895036,60.0,0.6485795378684998,-0.0,-6.704212296426705e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,9.306662832386792e-05,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.800364205148072e-05,297.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,7.238515536300838e-05,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,9.800364205148072e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571960449219,0.0,0.0,0.0004648870672099,286.6178894042969,294.1499938964844,287.54998779296875,286.9457702636719,287.5036926269531,287.54998779296875,286.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916173294186,4.883903503838383e-09,0.0009916124399751,-0.0118474354967474,0.0,0.0,0.0,-0.0072339749895036,60.0,0.6485795378684998,-0.0,-6.704212296426705e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.30592796066776e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.799590770853683e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,7.237944373628125e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.799590043257922e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0004648503672797,286.61773681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5044860839844,287.54998779296875,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234455585479,0.0,0.0,0.0,-0.0072294361889362,60.0,0.6481969356536865,-0.0,-6.703153587750421e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,9.30592796066776e-05,297.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.799590770853683e-05,297.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,7.237944373628125e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6565856933594,0.0,0.0,9.799590043257922e-05,298.0028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6566162109375,0.0,0.0,0.0004648503672797,286.61773681640625,294.1499938964844,287.54998779296875,286.94610595703125,287.5044860839844,287.54998779296875,286.6283264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915390983223,4.874746828420484e-09,0.0009915342088788,-0.0118234455585479,0.0,0.0,0.0,-0.0072294361889362,60.0,0.6481969356536865,-0.0,-6.703153587750421e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,9.305547428084536e-05,297.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,9.799189865589142e-05,297.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,7.237648242153227e-05,297.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.65625,0.0,0.0,9.79918913799338e-05,298.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562805175781,0.0,0.0,0.0004648313624784,286.6176452636719,294.1499938964844,287.54998779296875,286.94598388671875,287.5049743652344,287.54998779296875,286.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914985857903,4.870000402945607e-09,0.0009914936963468,-0.0118110105395317,0.0,0.0,0.0,-0.0072270832024514,60.0,0.6479718089103699,-0.0,-6.70260433821568e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,9.305295679951088e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.798925020731986e-05,297.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,7.237452518893406e-05,297.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.798925020731986e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,0.0004648187896236,286.6175842285156,294.1499938964844,287.54998779296875,286.9457702636719,287.5052795410156,287.54998779296875,286.6287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914715774357,4.866867353570114e-09,0.0009914668044075,-0.011802801862359,0.0,0.0,0.0,-0.0072255292907357,60.0,0.6478217244148254,-0.0,-6.702241961420441e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,9.304841660195962e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.798446262720972e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,7.237098907353356e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.798446262720972e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0004647960886359,286.6174621582031,294.1499938964844,287.54998779296875,286.9447937011719,287.50604248046875,287.54998779296875,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227208875119,60.0,0.6474578976631165,-0.0,-6.70158684101807e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,9.304841660195962e-05,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.798446262720972e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,7.237098907353356e-05,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,9.798446262720972e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6554870605469,0.0,0.0,0.0004647960886359,286.6174621582031,294.1499938964844,287.54998779296875,286.9447937011719,287.50604248046875,287.54998779296875,286.6292419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914232650771,4.861200775252428e-09,0.0009914183756336,-0.0117879556491971,0.0,0.0,0.0,-0.0072227208875119,60.0,0.6474578976631165,-0.0,-6.70158684101807e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,9.304663399234414e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,9.798259270610288e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,7.236960664158687e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,9.798258543014526e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552124023437,0.0,0.0,0.0004647872119676,286.6174011230469,294.1499938964844,287.54998779296875,286.9440612792969,287.5064392089844,287.54998779296875,286.6294860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991404405795,4.858983437827646e-09,0.0009913995163515,-0.0117821460589766,0.0,0.0,0.0,-0.0072216219268739,60.0,0.6472796201705933,-0.0,-6.701330335090462e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.304513514507562e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.7981006547343e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,7.23684424883686e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,9.7981006547343e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549377441406,0.0,0.0,0.0004647797322832,286.6173400878906,294.1499938964844,287.54998779296875,286.94317626953125,287.5068054199219,287.54998779296875,286.62969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913883404806,4.857112045897338e-09,0.0009913835674524,-0.0117772426456213,0.0,0.0,0.0,-0.0072206943295896,60.0,0.6471031904220581,-0.0,-6.70111433009879e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.304289415013044e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.79786564130336e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.23666962585412e-05,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.7978649137076e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0004647685564123,286.6172180175781,294.1499938964844,287.54998779296875,286.9408874511719,287.507568359375,287.54998779296875,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854319612945801e-09,0.0009913594694808,-0.0117699280381202,0.0,0.0,0.0,-0.0072193089872598,60.0,0.6467549800872803,-0.0,-6.700791743696757e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.304289415013044e-05,297.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.79786564130336e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,7.23666962585412e-05,297.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,9.7978649137076e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,0.0004647685564123,286.6172180175781,294.1499938964844,287.54998779296875,286.9408874511719,287.507568359375,287.54998779296875,286.6301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854319612945801e-09,0.0009913594694808,-0.0117699280381202,0.0,0.0,0.0,-0.0072193089872598,60.0,0.6467549800872803,-0.0,-6.700791743696757e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.304257400799544e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.797831444302574e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.236644887598231e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.797830716706812e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004647669265978,286.6170959472656,294.1499938964844,287.54998779296875,286.9379577636719,287.50830078125,287.54998779296875,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.0117688588798046,0.0,0.0,0.0,-0.0072191068902611,60.0,0.6464189887046814,-0.0,-6.70074413733346e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
