time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375600,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.304257400799544e-05,297.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.797831444302574e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,7.236644887598231e-05,297.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,9.797830716706812e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0004647669265978,286.6170959472656,294.1499938964844,287.54998779296875,286.9379577636719,287.50830078125,287.54998779296875,286.630615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913608664646,4.853911494961949e-09,0.0009913559770211,-0.0117688588798046,0.0,0.0,0.0,-0.0072191068902611,60.0,0.6464189887046814,-0.0,-6.70074413733346e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.304309787694363e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.79788601398468e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.236685632960871e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.79788601398468e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0004647695459425,286.61700439453125,294.1499938964844,287.54998779296875,286.93438720703125,287.509033203125,287.54998779296875,286.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.8545607533867505e-09,0.0009913615649566,-0.0117705594748258,0.0,0.0,0.0,-0.0072194286622107,60.0,0.6460891962051392,-0.0,-6.700819454863449e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.304309787694363e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.79788601398468e-05,297.8624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,7.236685632960871e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,9.79788601398468e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0004647695459425,286.61700439453125,294.1499938964844,287.54998779296875,286.93438720703125,287.509033203125,287.54998779296875,286.6310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913663379848,4.8545607533867505e-09,0.0009913615649566,-0.0117705594748258,0.0,0.0,0.0,-0.0072194286622107,60.0,0.6460891962051392,-0.0,-6.700819454863449e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.304541890742256e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.798131213756278e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,7.236866076709703e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.798131213756278e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0004647811583708,286.6169128417969,294.1499938964844,287.54998779296875,286.9301452636719,287.5097351074219,287.54998779296875,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857453106410503e-09,0.0009913863614201,-0.0117781367152929,0.0,0.0,0.0,-0.0072208624333143,60.0,0.6457709074020386,-0.0,-6.701153409949256e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.304541890742256e-05,297.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.798131213756278e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,7.236866076709703e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,9.798131213756278e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528015136719,0.0,0.0,0.0004647811583708,286.6169128417969,294.1499938964844,287.54998779296875,286.9301452636719,287.5097351074219,287.54998779296875,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913911344483,4.857453106410503e-09,0.0009913863614201,-0.0117781367152929,0.0,0.0,0.0,-0.0072208624333143,60.0,0.6457709074020386,-0.0,-6.701153409949256e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.304698323830962e-05,297.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.79829565039836e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,7.23698758520186e-05,297.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,9.79829565039836e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0004647889581974,286.6168518066406,294.1499938964844,287.54998779296875,286.92779541015625,287.51007080078125,287.54998779296875,286.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914078982546,4.859395996703597e-09,0.0009914030088111,-0.0117832273244857,0.0,0.0,0.0,-0.007221826352179,60.0,0.645614743232727,-0.0,-6.701378651996492e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,9.304884588345884e-05,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.79849137365818e-05,297.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,7.237132376758382e-05,297.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522827148437,0.0,0.0,9.79849137365818e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0004647982423193,286.6168212890625,294.1499938964844,287.54998779296875,286.9252624511719,287.51043701171875,287.54998779296875,286.63201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914276888594,4.861712810111385e-09,0.0009914227994158,-0.0117892976850271,0.0,0.0,0.0,-0.0072229746729135,60.0,0.6454606056213379,-0.0,-6.701646526607874e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.305326966568828e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.79895776254125e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,7.237477257149294e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.79895776254125e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0004648203612305,286.6167297363281,294.1499938964844,287.54998779296875,286.91973876953125,287.5111083984375,287.54998779296875,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.6451566219329834,-0.0,-6.702283883441852e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,9.305326966568828e-05,297.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.79895776254125e-05,297.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,7.237477257149294e-05,297.6582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517944335937,0.0,0.0,9.79895776254125e-05,298.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0004648203612305,286.6167297363281,294.1499938964844,287.54998779296875,286.91973876953125,287.5111083984375,287.54998779296875,286.6324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867228398097723e-09,0.0009914698312059,-0.0118037480860948,0.0,0.0,0.0,-0.00722570810467,60.0,0.6451566219329834,-0.0,-6.702283883441852e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.30594906094484e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.799613326322289e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,7.237960380734876e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.799612598726526e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0004648514441214,286.6166381835937,294.1499938964844,287.54998779296875,286.9135437011719,287.51177978515625,287.54998779296875,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749742020959275e-09,0.000991536071524,-0.0118240406736731,0.0,0.0,0.0,-0.0072295484133064,60.0,0.644864022731781,-0.0,-6.703179877831644e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,9.30594906094484e-05,297.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.799613326322289e-05,297.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,7.237960380734876e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513061523437,0.0,0.0,9.799612598726526e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513366699219,0.0,0.0,0.0004648514441214,286.6166381835937,294.1499938964844,287.54998779296875,286.9135437011719,287.51177978515625,287.54998779296875,286.6329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915409609675,4.8749742020959275e-09,0.000991536071524,-0.0118240406736731,0.0,0.0,0.0,-0.0072295484133064,60.0,0.644864022731781,-0.0,-6.703179877831644e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.306422725785524e-05,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.80011172941886e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,7.238329271785915e-05,297.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,9.80011172941886e-05,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004648751055356,286.6166076660156,294.1499938964844,287.54998779296875,286.9089660644531,287.5122375488281,287.54998779296875,286.6332397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915914852172,4.880870374535107e-09,0.0009915865957736,-0.0118394885212183,0.0,0.0,0.0,-0.0072324713692069,60.0,0.6446689963340759,-0.0,-6.703861288315238e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.306647552875802e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.80034819804132e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,7.238503894768655e-05,297.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,9.80034819804132e-05,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6508483886719,0.0,0.0,0.0004648863105103,286.6165771484375,294.1499938964844,287.54998779296875,286.9066772460937,287.512451171875,287.54998779296875,286.6333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883669468824792e-09,0.0009916103444993,-0.0118468226864933,0.0,0.0,0.0,-0.007233859039843,60.0,0.6445772051811218,-0.0,-6.704185295802746e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.307515574619174e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.80126205831766e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,7.239179103635252e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.80126205831766e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0004649296752177,286.61651611328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5130920410156,287.54998779296875,286.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.8944803765493824e-09,0.0009917028946802,-0.01187514513731,0.0,0.0,0.0,-0.0072392183355987,60.0,0.6443010568618774,-0.0,-6.705435140474948e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.307515574619174e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.80126205831766e-05,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,7.239179103635252e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,9.80126205831766e-05,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.650390625,0.0,0.0,0.0004649296752177,286.61651611328125,294.1499938964844,287.54998779296875,286.8992004394531,287.5130920410156,287.54998779296875,286.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917077841237,4.8944803765493824e-09,0.0009917028946802,-0.01187514513731,0.0,0.0,0.0,-0.0072392183355987,60.0,0.6443010568618774,-0.0,-6.705435140474948e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,9.307984146289527e-05,297.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.801756095839664e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,7.239543629111722e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.650146484375,0.0,0.0,9.801756095839664e-05,298.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0004649531038012,286.6164855957031,294.1499938964844,287.54998779296875,286.89520263671875,287.513427734375,287.54998779296875,286.63409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917578427121,4.90031881739128e-09,0.0009917529532685,-0.011890442110598,0.0,0.0,0.0,-0.0072421133518218,60.0,0.6441657543182373,-0.0,-6.706110866616656e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.308481094194576e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.802279237192124e-05,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,7.239929982461035e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,9.802279237192124e-05,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499328613281,0.0,0.0,0.0004649779002647,286.616455078125,294.1499938964844,287.54998779296875,286.8910522460937,287.51373291015625,287.54998779296875,286.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918106952682,4.906506756441331e-09,0.0009918058058246,-0.0119066536426544,0.0,0.0,0.0,-0.0072451811283826,60.0,0.6440322399139404,-0.0,-6.706826383151565e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.309539018431678e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.803393186302856e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.2407528932672e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.803393186302856e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004650307528208,286.61639404296875,294.1499938964844,287.54998779296875,286.8822326660156,287.5143737792969,287.54998779296875,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.6437691450119019,-0.0,-6.708349786777036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,9.309539018431678e-05,297.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.803393186302856e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,7.2407528932672e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64947509765625,0.0,0.0,9.803393186302856e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6495056152344,0.0,0.0,0.0004650307528208,286.61639404296875,294.1499938964844,287.54998779296875,286.8822326660156,287.5143737792969,287.54998779296875,286.6347961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919232688844,4.919681106940743e-09,0.0009919183794409,-0.0119411693885922,0.0,0.0,0.0,-0.0072517110966145,60.0,0.6437691450119019,-0.0,-6.708349786777036e-08,0.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.31078175199218e-05,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.804701403481886e-05,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,7.241719140438363e-05,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.804701403481886e-05,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.050000000745058,0.0004650928312912,286.6163635253906,291.1499938964844,287.54998779296875,286.8727722167969,287.5149841308594,287.5500793457031,286.63525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935158948171647e-09,0.0009920507436618,-0.0119817201048135,0.0,0.0,0.0,-0.0072593842633068,60.0,0.6436761617660522,-0.0,-6.71014035447115e-08,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.31078175199218e-05,297.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.804701403481886e-05,297.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,7.241719140438363e-05,297.66473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490478515625,0.0,0.050000000745058,9.804701403481886e-05,298.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6490783691406,0.0,0.050000000745058,0.0004650928312912,286.6163635253906,291.1499938964844,287.54998779296875,286.8727722167969,287.5149841308594,287.5500793457031,286.63525390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920556331053,4.935158948171647e-09,0.0009920507436618,-0.0119817201048135,0.0,0.0,0.0,-0.0072593842633068,60.0,0.6436761617660522,-0.0,-6.71014035447115e-08,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.6334291696548462,0.050000000745058,0.0408333092927932,297.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.6334291696548462,0.050000000745058,0.0429994389414787,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.6334291696548462,0.050000000745058,0.0317592397332191,297.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.6334291696548462,0.050000000745058,0.0429994389414787,297.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.6334291696548462,0.050000000745058,0.2039708346128463,286.6416931152344,291.1499938964844,287.5506896972656,286.8685607910156,293.9925231933594,295.7191772460937,286.781494140625,1.0,0.1096949577331543,0.0113192414864897,0.0113192414864897,1.0,1.0,-0.4330544471740722,8.33470096495148e-07,0.4330536127090454,-0.1283544450998306,0.0,0.0,0.0,10.247573852539062,60.0,788.330810546875,-0.0,12.277427673339844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143920898437,0.6315503120422363,0.050000000745058,0.045231357216835,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143920898437,0.6315503120422363,0.050000000745058,0.0476307980716228,297.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143920898437,0.6315503120422363,0.050000000745058,0.0351799428462982,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143920898437,0.6315503120422363,0.050000000745058,0.0476307980716228,297.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143920898437,0.6315503120422363,0.050000000745058,0.2259399890899658,287.4149169921875,291.1499938964844,287.552734375,286.8656616210937,294.88134765625,297.83697509765625,288.1473999023437,1.0,0.1210910007357597,0.0226384829729795,0.0226384829729795,1.0,1.0,-0.4819515347480774,3.42965722666122e-06,0.4819481074810028,-0.1414654850959777,0.0,0.0,0.0,12.501384735107422,60.0,1803.09619140625,-0.0,16.678863525390625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0456796996295452,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0481029227375984,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0355286560952663,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0481029227375984,297.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.2281795591115951,289.68267822265625,291.1499938964844,287.56072998046875,286.8636779785156,294.8619079589844,297.8880310058594,290.0137939453125,1.0,0.1406026035547256,0.045276965945959,0.045276965945959,1.0,1.0,-0.4867262542247772,3.527090302668512e-05,0.4866909980773926,-0.1424980014562606,0.0,0.0,0.0,20.01218605041504,60.0,1868.4002685546875,-0.0,23.19038200378418,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0456796996295452,297.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0481029227375984,297.74139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0355286560952663,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.0481029227375984,297.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.5711511969566345,0.050000000745058,0.2281795591115951,289.68267822265625,291.1499938964844,287.56072998046875,286.8636779785156,294.8619079589844,297.8880310058594,290.0137939453125,1.0,0.1406026035547256,0.045276965945959,0.045276965945959,1.0,1.0,-0.4867262542247772,3.527090302668512e-05,0.4866909980773926,-0.1424980014562606,0.0,0.0,0.0,20.01218605041504,60.0,1868.4002685546875,-0.0,23.19038200378418,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.549377977848053,0.050000000745058,0.045816957950592,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.549377977848053,0.050000000745058,0.0482474640011787,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.549377977848053,0.050000000745058,0.0356354117393493,297.5921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.549377977848053,0.050000000745058,0.0482474640011787,297.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112731933594,0.549377977848053,0.050000000745058,0.2288651913404464,290.2657470703125,291.1499938964844,287.5666198730469,286.8645324707031,294.8507995605469,297.8660583496094,290.5120544433594,1.0,0.149010345339775,0.0565962083637714,0.0565962083637714,1.0,1.0,-0.4881888031959533,9.868983033811674e-05,0.4880901277065277,-0.1427427679300308,0.0,0.0,0.0,23.67917823791504,60.0,1705.3692626953125,-0.0,26.344554901123047,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.5325535535812378,0.050000000745058,0.0459483824670314,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.5325535535812378,0.050000000745058,0.0483858585357666,297.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.5325535535812378,0.050000000745058,0.0357376299798488,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.5325535535812378,0.050000000745058,0.0483858585357666,297.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6840209960937,0.5325535535812378,0.050000000745058,0.2295216768980026,290.7283935546875,291.1499938964844,287.5736999511719,286.8665771484375,294.8416748046875,297.849365234375,290.94268798828125,1.0,0.1565772593021392,0.2452769726514816,0.2452769726514816,0.9973306655883788,1.0,-0.4895893931388855,0.0322565212845802,0.4573328793048858,-0.1110218316316604,0.0,0.0,0.0,27.19822120666504,60.0,1544.3182373046875,-0.0,29.377927780151367,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0461884401738643,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0486386530101299,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0359243415296077,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0486386530101299,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.2307208329439163,291.5103454589844,291.1499938964844,287.59136962890625,286.8740539550781,294.2323303222656,297.828369140625,291.6774597167969,1.0,0.1693979352712631,0.622638463973999,0.622638463973999,0.991991937160492,1.0,-0.4921475648880005,0.1854619979858398,0.3066855669021606,0.0410056971013546,0.0,0.0,0.0,33.63867950439453,60.0,1198.877197265625,-0.0,34.94402313232422,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0461884401738643,297.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0486386530101299,297.69708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0359243415296077,297.577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.0486386530101299,297.8260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47491455078125,0.509620726108551,0.050000000745058,0.2307208329439163,291.5103454589844,291.1499938964844,287.59136962890625,286.8740539550781,294.2323303222656,297.828369140625,291.6774597167969,1.0,0.1693979352712631,0.622638463973999,0.622638463973999,0.991991937160492,1.0,-0.4921475648880005,0.1854619979858398,0.3066855669021606,0.0410056971013546,0.0,0.0,0.0,33.63867950439453,60.0,1198.877197265625,-0.0,34.94402313232422,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.04639233648777,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.048853363841772,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.0360829271376132,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.048853363841772,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.2317393273115158,291.8798828125,291.1499938964844,287.6134338378906,286.88580322265625,293.3941955566406,297.8184509277344,291.918212890625,1.0,0.1795525401830673,1.0,1.0,0.986653208732605,1.0,-0.4943201243877411,0.2150363624095916,0.2792837619781494,0.070072054862976,0.0,0.0,0.0,39.09625625610352,60.0,681.7830200195312,-0.0,39.738059997558594,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.04639233648777,297.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.048853363841772,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.0360829271376132,297.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.048853363841772,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8709716796875,0.495505154132843,0.050000000745058,0.2317393273115158,291.8798828125,291.1499938964844,287.6134338378906,286.88580322265625,293.3941955566406,297.8184509277344,291.918212890625,1.0,0.1795525401830673,1.0,1.0,0.986653208732605,1.0,-0.4943201243877411,0.2150363624095916,0.2792837619781494,0.070072054862976,0.0,0.0,0.0,39.09625625610352,60.0,681.7830200195312,-0.0,39.738059997558594,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.487887293100357,0.050000000745058,0.0465235821902751,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.487887293100357,0.050000000745058,0.048991572111845,297.6900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.487887293100357,0.050000000745058,0.0361850075423717,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.487887293100357,0.050000000745058,0.048991572111845,297.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.487887293100357,0.050000000745058,0.2323949337005615,292.0331115722656,291.1499938964844,287.6329650878906,286.8974609375,293.3828430175781,297.814208984375,292.0981140136719,1.0,0.1857789158821106,1.0,1.0,0.987192451953888,1.0,-0.4957186877727508,0.2157234251499176,0.2799952626228332,0.070541612803936,0.0,0.0,0.0,42.60718536376953,60.0,533.3641357421875,-0.0,42.84955596923828,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.4858297705650329,0.050000000745058,0.0465609729290008,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.4858297705650329,0.050000000745058,0.0490309484302997,297.6899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.4858297705650329,0.050000000745058,0.0362140908837318,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.4858297705650329,0.050000000745058,0.0490309484302997,297.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.08416748046875,0.4858297705650329,0.050000000745058,0.2325817048549652,292.0968017578125,290.6499938964844,287.6395874023437,286.9015808105469,293.3856201171875,297.81329345703125,292.1651611328125,1.0,0.1875120103359222,1.0,1.0,0.9873627424240112,1.0,-0.4961171448230743,0.2158778309822082,0.2802393138408661,0.070640355348587,0.0,0.0,0.0,43.60749435424805,48.0,502.8587036132813,-0.0,43.73918914794922,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0466031245887279,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0490753352642059,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0362468771636486,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0490753352642059,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.2327922582626342,292.3641052246094,290.1499938964844,287.6695861816406,286.92108154296875,293.3992004394531,297.81182861328125,292.4250183105469,1.0,0.188961774110794,1.0,1.0,0.9880722761154176,1.0,-0.4965665936470032,0.2159976661205291,0.280568927526474,0.070844754576683,0.0,0.0,0.0,44.73662185668945,36.0,398.6022338867188,-0.0,44.74497985839844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0466031245887279,297.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0490753352642059,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0362468771636486,297.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.0490753352642059,297.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3517150878906,0.4835423529148102,0.050000000745058,0.2327922582626342,292.3641052246094,290.1499938964844,287.6695861816406,286.92108154296875,293.3992004394531,297.81182861328125,292.4250183105469,1.0,0.188961774110794,1.0,1.0,0.9880722761154176,1.0,-0.4965665936470032,0.2159976661205291,0.280568927526474,0.070844754576683,0.0,0.0,0.0,44.73662185668945,36.0,398.6022338867188,-0.0,44.74497985839844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.484764814376831,0.050000000745058,0.0465805381536483,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.484764814376831,0.050000000745058,0.0490515492856502,297.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.484764814376831,0.050000000745058,0.0362293049693107,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.484764814376831,0.050000000745058,0.0490515492856502,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.47088623046875,0.484764814376831,0.050000000745058,0.2326794266700744,292.4820861816406,290.1499938964844,287.6859436035156,286.9320983886719,293.4072265625,297.81219482421875,292.5367736816406,1.0,0.1877637654542923,1.0,1.0,0.9884269833564758,1.0,-0.4963259994983673,0.2158563286066055,0.280469685792923,0.0708674937486648,0.0,0.0,0.0,44.13363265991211,36.0,355.7479858398437,-0.0,44.20753479003906,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
