time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377760,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.577880859375,0.4872687458992004,0.050000000745058,0.0465347543358802,297.6602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.577880859375,0.4872687458992004,0.050000000745058,0.0490033365786075,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.577880859375,0.4872687458992004,0.050000000745058,0.036193698644638,297.5809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.577880859375,0.4872687458992004,0.050000000745058,0.0490033365786075,297.8135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.577880859375,0.4872687458992004,0.050000000745058,0.2324507385492324,292.5879211425781,289.6499938964844,287.703125,286.9439697265625,293.4093933105469,297.8131408691406,292.6368408203125,1.0,0.1854858696460724,1.0,1.0,0.9611005783081056,1.0,-0.4958382844924927,0.2160393893718719,0.2797988951206207,0.0712784603238105,0.0,0.0,0.0,42.9105339050293,25.0,316.93621826171875,-0.0,43.11905288696289,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.4941765964031219,0.050000000745058,0.0464142374694347,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.4941765964031219,0.050000000745058,0.0488764271140098,297.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.4941765964031219,0.050000000745058,0.0360999628901481,297.5853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.4941765964031219,0.050000000745058,0.0488764271140098,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7367248535156,0.4941765964031219,0.050000000745058,0.2318487167358398,292.74481201171875,289.6499938964844,287.7351379394531,286.9666442871094,293.4051818847656,297.8157653808594,292.7839660644531,1.0,0.1795427203178405,1.0,1.0,0.9132647514343262,1.0,-0.4945543706417084,0.2164810001850128,0.2780733704566955,0.0722345113754272,0.0,0.0,0.0,39.689937591552734,25.0,256.1924133300781,-0.0,40.26284790039063,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7565002441406,0.4954396784305572,0.050000000745058,0.0463933981955051,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7565002441406,0.4954396784305572,0.050000000745058,0.0488544814288616,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7565002441406,0.4954396784305572,0.050000000745058,0.0360837541520595,297.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7565002441406,0.4954396784305572,0.050000000745058,0.0488544814288616,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7565002441406,0.4954396784305572,0.050000000745058,0.2317446321249008,292.76434326171875,289.1499938964844,287.7398986816406,286.97003173828125,293.404052734375,297.81622314453125,292.80224609375,1.0,0.1785009056329727,1.0,1.0,0.90644770860672,1.0,-0.4943321347236633,0.2165606468915939,0.2777714729309082,0.0723981261253357,0.0,0.0,0.0,39.133033752441406,25.0,248.33807373046875,-0.0,39.77040100097656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8619079589844,0.5009968876838684,0.050000000745058,0.0463067591190338,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8619079589844,0.5009968876838684,0.050000000745058,0.0487632453441619,297.70318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8619079589844,0.5009968876838684,0.050000000745058,0.0360163673758506,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.8619079589844,0.5009968876838684,0.050000000745058,0.0487632453441619,297.8197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8619079589844,0.5009968876838684,0.050000000745058,0.2313118427991867,292.8683776855469,289.1499938964844,287.7690734863281,286.9912109375,293.3935852050781,297.81915283203125,292.8995361328125,1.0,0.1744039505720138,1.0,1.0,0.8659331798553467,1.0,-0.4934087991714477,0.2174344807863235,0.2759743332862854,0.0736723020672798,0.0,0.0,0.0,36.81813430786133,25.0,205.17449951171875,-0.0,37.72812271118164,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939514160156,0.502752959728241,0.050000000745058,0.0462811104953289,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939514160156,0.502752959728241,0.050000000745058,0.0487362369894981,297.7046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939514160156,0.502752959728241,0.050000000745058,0.0359964184463024,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939514160156,0.502752959728241,0.050000000745058,0.0487362369894981,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8939514160156,0.502752959728241,0.050000000745058,0.231183722615242,292.89996337890625,288.6499938964844,287.7796325683594,286.9989624023437,293.38800048828125,297.8202209472656,292.928955078125,1.0,0.1731284111738205,1.0,1.0,0.8517947793006897,1.0,-0.4931355118751526,0.2178704887628555,0.2752650082111358,0.0742374062538147,0.0,0.0,0.0,36.13299560546875,25.0,191.3870391845703,-0.0,37.125118255615234,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0461960658431053,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0486466810107231,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0359302721917629,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0486466810107231,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.2307589203119278,292.9942321777344,288.1499938964844,287.822021484375,287.03045654296875,293.1839294433594,297.8245849609375,293.0071716308594,1.0,0.1688310801982879,1.0,1.0,0.6960636973381042,1.0,-0.4922293126583099,0.2306307852268219,0.261598527431488,0.0874165445566177,0.0,0.0,0.0,33.86312484741211,25.0,115.7741241455078,-0.0,35.133670806884766,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0461960658431053,297.6752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0486466810107231,297.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0359302721917629,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.0486466810107231,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9906921386719,0.5090206861495972,0.050000000745058,0.2307589203119278,292.9942321777344,288.1499938964844,287.822021484375,287.03045654296875,293.1839294433594,297.8245849609375,293.0071716308594,1.0,0.1688310801982879,1.0,1.0,0.6960636973381042,1.0,-0.4922293126583099,0.2306307852268219,0.261598527431488,0.0874165445566177,0.0,0.0,0.0,33.86312484741211,25.0,115.7741241455078,-0.0,35.133670806884766,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0461292713880538,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0485763438045978,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0358783230185508,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0485763438045978,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.2304252535104751,292.9747619628906,287.6499938964844,287.8667907714844,287.0642395019531,292.3717346191406,297.8285827636719,292.9391784667969,1.0,0.1653944849967956,1.0,1.0,0.540332555770874,1.0,-0.4915174841880798,0.2767421007156372,0.2147753834724426,0.1337557584047317,0.0,0.0,0.0,32.08573532104492,25.0,-68.59906005859375,-0.0,33.58478927612305,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0461292713880538,297.6801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0485763438045978,297.7151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0358783230185508,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.0485763438045978,297.8291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9788513183594,0.5145048499107361,0.050000000745058,0.2304252535104751,292.9747619628906,287.6499938964844,287.8667907714844,287.0642395019531,292.3717346191406,297.8285827636719,292.9391784667969,1.0,0.1653944849967956,1.0,1.0,0.540332555770874,1.0,-0.4915174841880798,0.2767421007156372,0.2147753834724426,0.1337557584047317,0.0,0.0,0.0,32.08573532104492,25.0,-68.59906005859375,-0.0,33.58478927612305,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812561035156,0.5263102054595947,0.050000000745058,0.0460052005946636,297.68218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812561035156,0.5263102054595947,0.050000000745058,0.0484456904232502,297.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812561035156,0.5263102054595947,0.050000000745058,0.0357818230986595,297.6053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8812561035156,0.5263102054595947,0.050000000745058,0.0484456904232502,297.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8798828125,0.5667619109153748,0.1423302590847015,0.2750523388385772,292.8685607910156,287.6499938964844,287.8899841308594,287.0819091796875,291.571533203125,297.8299865722656,292.78485107421875,1.0,0.1645062863826751,1.0,1.0,0.4624670147895813,1.0,-0.5442914962768555,0.353540301322937,0.1907511800527572,0.1944075524806976,0.0,0.0,0.0,29.14945411682129,25.0,-245.97119140625,-0.0,36.18453598022461,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5441589355469,0.7089982628822327,0.050000000745058,0.0452214926481246,297.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5441589355469,0.7089982628822327,0.050000000745058,0.0476204082369804,297.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5441589355469,0.7089982628822327,0.050000000745058,0.0351722724735736,297.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5441589355469,0.7089982628822327,0.050000000745058,0.0476204082369804,297.8045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.4388122558594,0.866431713104248,0.1441288739442825,0.4188825488090515,292.4357604980469,287.1499938964844,287.9136657714844,287.1000366210937,290.5301818847656,297.8108825683594,292.2546081542969,1.0,0.1705868542194366,1.0,1.0,0.3699735999107361,1.0,-0.9317902326583862,0.6969473361968994,0.2348428964614868,0.4603809118270874,0.0,0.0,0.0,11.995816230773926,43.0,-739.7376708984375,-0.0,49.80491638183594,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2128601074219,0.9517608880996704,0.1361709833145141,0.1173588633537292,297.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36895751953125,0.6903937458992004,0.050000000745058,0.0476513467729091,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.6903937458992004,0.1335043758153915,0.0351951234042644,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3688659667969,0.6903937458992004,0.050000000745058,0.0476513467729091,297.7386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.9417708516120912,0.144772931933403,0.569901168346405,291.19842529296875,287.1499938964844,287.9561767578125,287.1328125,288.9073486328125,297.7447204589844,291.0165405273437,1.0,0.1822077482938766,1.0,1.0,0.2080609202384948,1.0,-0.9813467860221864,0.893196702003479,0.0881501212716102,0.6443538069725037,0.0,0.0,0.0,13.366774559020996,43.0,-1337.7239990234375,-0.0,76.17233276367188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0276794433594,0.9604717493057252,0.1350674629211425,0.1203627586364746,297.6698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816711425781,0.6904526352882385,0.050000000745058,0.0476511642336845,297.6993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.7743109464645386,0.133923590183258,0.0499045029282569,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.181640625,0.6904526352882385,0.050000000745058,0.0476511642336845,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.9379549622535706,0.1447401344776153,0.5637491941452026,291.0179138183594,286.6499938964844,287.9623107910156,287.1375732421875,288.7601928710937,297.7346496582031,290.8443298339844,1.0,0.1844446957111358,1.0,1.0,0.184986799955368,1.0,-0.9952197074890136,0.920194685459137,0.0750250592827797,0.6686356067657471,0.0,0.0,0.0,13.53345012664795,63.0,-1383.165283203125,-0.0,79.09404754638672,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0521545410156,0.9538763165473938,0.1286083161830902,0.1177732571959495,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0633239746094,0.9307048916816713,0.1297933310270309,0.1162152886390686,297.6052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0525207519531,0.9541321992874146,0.1297409683465957,0.0916694328188896,297.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.6910197138786316,0.1238374635577201,0.0476495623588562,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.06060791015625,0.9235936999320984,0.1444631367921829,0.5405267477035522,290.0362854003906,286.6499938964844,287.9993896484375,287.16632080078125,288.0061950683594,297.6766052246094,289.8905944824219,1.0,0.2008720934391021,1.0,1.0,0.0478549152612686,1.0,-1.0966403484344482,1.0963047742843628,0.0003354894288349,0.8249099254608154,0.0,0.0,0.0,14.809638023376465,63.0,-1540.6553955078125,-0.0,102.85105895996094,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7411499023437,0.9487585425376892,0.1266642808914184,0.1158949807286262,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7423400878906,0.9471986293792723,0.1281115561723709,0.1215041875839233,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406921386719,0.9513506889343262,0.1278438568115234,0.0908104851841926,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7993469238281,0.8496497273445129,0.1236090660095214,0.0893846303224563,297.6509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7477111816406,0.9181403517723083,0.1442028582096099,0.5315840244293213,289.724365234375,286.1499938964844,288.01251220703125,287.1765441894531,288.0101318359375,297.6560974121094,289.6156005859375,1.0,0.2077192217111587,1.0,1.0,0.0,1.0,-1.1390557289123535,1.1390533447265625,2.373904862906784e-06,0.8594076633453369,0.0,0.0,0.0,15.366515159606934,83.0,-1487.7669677734375,-0.0,114.0661392211914,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2385559082031,0.935568869113922,0.1225734427571296,0.111761562526226,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381286621094,0.939814567565918,0.1240645349025726,0.1190833821892738,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2381896972656,0.939044713973999,0.1237936541438102,0.0877666547894477,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.24005126953125,0.9242931604385376,0.1188311129808425,0.1140777766704559,297.59112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.9717264771461488,0.1425410062074661,0.6205735206604004,289.2255859375,286.1499938964844,288.0469055175781,287.203369140625,288.04461669921875,297.5971374511719,289.172119140625,1.0,0.2280764728784561,1.0,1.0,0.0,1.0,-1.263935089111328,1.263933777809143,1.3590661183116026e-06,0.9597254991531372,0.0,0.0,0.0,17.18527603149414,83.0,-1223.9149169921875,-0.0,152.1138153076172,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.07086181640625,0.8327772617340088,0.1209112405776977,0.1103415787220001,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0704650878906,0.8359087109565735,0.1223987564444542,0.1176010221242904,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0705261230469,0.8353623151779175,0.1221615895628929,0.0866781994700431,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0718994140625,0.8243734240531921,0.1165409833192825,0.1124643683433532,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.06646728515625,0.8742774128913879,0.1408713310956955,0.6403530836105347,289.0596618652344,286.1499938964844,288.0639038085937,287.2166442871094,288.0616455078125,297.5613098144531,289.0193176269531,1.0,0.2380699068307876,1.0,1.0,0.0,1.0,-1.2810931205749512,1.281091809272766,1.3925505299994256e-06,0.9746907353401184,0.0,0.0,0.0,22.628671646118164,71.0,-1084.3916015625,-0.0,169.2176513671875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.7110664248466492,0.1168626695871353,0.1069318875670433,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.7142038345336914,0.1184899806976318,0.1140995696187019,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.7137900590896606,0.1182765886187553,0.0841254070401191,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.76617431640625,0.6994489431381226,0.1110896840691566,0.1074390336871147,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630310058594,0.7464271187782288,0.1366915553808212,0.6232151389122009,288.759521484375,286.1499938964844,288.1162109375,287.2576599121094,288.1138610839844,297.4681396484375,288.7371826171875,1.0,0.2537304162979126,1.0,1.0,0.0,1.0,-1.2431246042251587,1.2431232929229736,1.321319700764434e-06,0.944101631641388,0.0,0.0,0.0,38.02378845214844,59.0,-697.00634765625,-0.0,189.97320556640625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.765380859375,0.7110664248466492,0.1168626695871353,0.1069318875670433,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7651672363281,0.7142038345336914,0.1184899806976318,0.1140995696187019,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.76519775390625,0.7137900590896606,0.1182765886187553,0.0841254070401191,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.76617431640625,0.6994489431381226,0.1110896840691566,0.1074390336871147,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630310058594,0.7464271187782288,0.1366915553808212,0.6232151389122009,288.759521484375,286.1499938964844,288.1162109375,287.2576599121094,288.1138610839844,297.4681396484375,288.7371826171875,1.0,0.2537304162979126,1.0,1.0,0.0,1.0,-1.2431246042251587,1.2431232929229736,1.321319700764434e-06,0.944101631641388,0.0,0.0,0.0,38.02378845214844,59.0,-697.00634765625,-0.0,189.97320556640625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.66326904296875,0.6881209015846252,0.1154388859868049,0.1056577563285827,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6630859375,0.6916038393974304,0.1171730384230613,0.1128502860665321,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6631164550781,0.6911449432373047,0.1169402450323104,0.0831956937909126,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6640014648437,0.6753894090652466,0.1091632172465324,0.1055674403905868,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.661376953125,0.7255130410194397,0.1352354139089584,0.6166501045227051,288.6585388183594,286.1499938964844,288.14263916015625,287.27838134765625,288.1402587890625,297.4324645996094,288.6405944824219,1.0,0.2578484714031219,1.0,1.0,0.0,1.0,-1.2288506031036377,1.2288492918014526,1.295133074563637e-06,0.9325459599494934,0.0,0.0,0.0,42.50558471679688,59.0,-555.8416137695312,-0.0,194.69049072265625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5825500488281,0.6748178601264954,0.1143305525183677,0.1046294718980789,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.6784735321998596,0.116183340549469,0.1118740960955619,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.6779675483703613,0.1159167662262916,0.0824561789631843,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5831604003906,0.661461353302002,0.1076345518231391,0.1040475219488143,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5810241699219,0.7132391333580017,0.1341191083192825,0.611423671245575,288.57879638671875,286.25,288.169189453125,287.2992248535156,288.1667785644531,297.4025573730469,288.56463623046875,1.0,0.2600567042827606,1.0,1.0,0.0,1.0,-1.2174561023712158,1.2174547910690308,1.274468104384141e-06,0.923309326171875,0.0,0.0,0.0,45.30868911743164,47.0,-440.9483337402344,-0.0,196.75698852539065,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4723205566406,0.6656008958816528,0.1128647029399871,0.1031576469540596,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721984863281,0.6697074174880981,0.1149739846587181,0.1105613261461258,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47222900390625,0.6690311431884766,0.1146094724535942,0.0814249813556671,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47271728515625,0.651060163974762,0.1054935008287429,0.1018087863922119,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4714050292969,0.7041907906532288,0.1327012777328491,0.6041948795318604,288.4701232910156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3565979003906,288.4620056152344,1.0,0.2599347233772278,1.0,1.0,0.0,1.0,-1.2015082836151123,1.2015069723129272,1.2458909850465716e-06,0.9103532433509828,0.0,0.0,0.0,46.84205627441406,35.0,-270.67218017578125,-0.0,194.6715850830078,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4723205566406,0.6656008958816528,0.1128647029399871,0.1031576469540596,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4721984863281,0.6697074174880981,0.1149739846587181,0.1105613261461258,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47222900390625,0.6690311431884766,0.1146094724535942,0.0814249813556671,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.47271728515625,0.651060163974762,0.1054935008287429,0.1018087863922119,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4714050292969,0.7041907906532288,0.1327012777328491,0.6041948795318604,288.4701232910156,286.3500061035156,288.2225341796875,287.34112548828125,288.2200622558594,297.3565979003906,288.4620056152344,1.0,0.2599347233772278,1.0,1.0,0.0,1.0,-1.2015082836151123,1.2015069723129272,1.2458909850465716e-06,0.9103532433509828,0.0,0.0,0.0,46.84205627441406,35.0,-270.67218017578125,-0.0,194.6715850830078,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41363525390625,0.6716033816337585,0.1121470257639885,0.1022700890898704,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41357421875,0.6763724684715271,0.1145219057798385,0.1098768785595893,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.6754338145256042,0.1140334159135818,0.0808367282152175,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4138488769531,0.6553881168365479,0.1042365506291389,0.1003369614481926,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7110231518745422,0.1320930272340774,0.600193977355957,288.4125671386719,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32452392578125,288.40875244140625,1.0,0.2552474737167358,1.0,1.0,0.0,1.0,-1.192343831062317,1.1923426389694214,1.2296356999286218e-06,0.9028740525245668,0.0,0.0,0.0,44.30613327026367,25.0,-157.11607360839844,-0.0,186.55064392089844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.41363525390625,0.6716033816337585,0.1121470257639885,0.1022700890898704,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.41357421875,0.6763724684715271,0.1145219057798385,0.1098768785595893,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4136047363281,0.6754338145256042,0.1140334159135818,0.0808367282152175,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4138488769531,0.6553881168365479,0.1042365506291389,0.1003369614481926,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4132080078125,0.7110231518745422,0.1320930272340774,0.600193977355957,288.4125671386719,286.45001220703125,288.27593994140625,287.383056640625,288.2734375,297.32452392578125,288.40875244140625,1.0,0.2552474737167358,1.0,1.0,0.0,1.0,-1.192343831062317,1.1923426389694214,1.2296356999286218e-06,0.9028740525245668,0.0,0.0,0.0,44.30613327026367,25.0,-157.11607360839844,-0.0,186.55064392089844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6885733604431152,0.1119413003325462,0.1018039286136627,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6940968036651611,0.114579252898693,0.1096359863877296,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6928342580795288,0.1139510497450828,0.0805637165904045,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.390625,0.6703445315361023,0.1035661399364471,0.0993913486599922,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39044189453125,0.7275505661964417,0.1320280134677887,0.5984703898429871,288.3902587890625,286.54998779296875,288.3291015625,287.4247436523437,288.3265991210937,297.3018798828125,288.3894348144531,1.0,0.248085469007492,1.0,1.0,0.0,1.0,-1.1879619359970093,1.1879607439041138,1.2218813481013058e-06,0.8992586135864258,0.0,0.0,0.0,39.53943634033203,25.0,-80.9599838256836,-0.0,175.52386474609375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6885733604431152,0.1119413003325462,0.1018039286136627,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6940968036651611,0.114579252898693,0.1096359863877296,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3905334472656,0.6928342580795288,0.1139510497450828,0.0805637165904045,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.390625,0.6703445315361023,0.1035661399364471,0.0993913486599922,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39044189453125,0.7275505661964417,0.1320280134677887,0.5984703898429871,288.3902587890625,286.54998779296875,288.3291015625,287.4247436523437,288.3265991210937,297.3018798828125,288.3894348144531,1.0,0.248085469007492,1.0,1.0,0.0,1.0,-1.1879619359970093,1.1879607439041138,1.2218813481013058e-06,0.8992586135864258,0.0,0.0,0.0,39.53943634033203,25.0,-80.9599838256836,-0.0,175.52386474609375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7057446241378784,0.1120796501636505,0.1017157584428787,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7118070721626282,0.1149747818708419,0.109787717461586,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7102660536766052,0.1141969710588455,0.0805726572871208,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.6860176920890808,0.1032850816845893,0.0988919958472251,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39190673828125,0.7436676025390625,0.1323161125183105,0.5986966490745544,288.3920593261719,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2856140136719,288.3932800292969,1.0,0.2429097145795822,1.0,1.0,0.0,1.0,-1.1877195835113523,1.1877182722091677,1.221392381012265e-06,0.8989834189414978,0.0,0.0,0.0,35.719417572021484,25.0,-29.9123477935791,-0.0,167.72950744628906,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7057446241378784,0.1120796501636505,0.1017157584428787,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7118070721626282,0.1149747818708419,0.109787717461586,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3918151855469,0.7102660536766052,0.1141969710588455,0.0805726572871208,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3917541503906,0.6860176920890808,0.1032850816845893,0.0988919958472251,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.39190673828125,0.7436676025390625,0.1323161125183105,0.5986966490745544,288.3920593261719,286.6499938964844,288.3817749023437,287.46588134765625,288.3793029785156,297.2856140136719,288.3932800292969,1.0,0.2429097145795822,1.0,1.0,0.0,1.0,-1.1877195835113523,1.1877182722091677,1.221392381012265e-06,0.8989834189414978,0.0,0.0,0.0,35.719417572021484,25.0,-29.9123477935791,-0.0,167.72950744628906,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.399169921875,0.7136179208755493,0.1122399121522903,0.1017767637968063,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992004394531,0.7195742130279541,0.1152614429593086,0.1099722683429718,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3992004394531,0.7179675698280334,0.1144071891903877,0.080655850470066,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3990783691406,0.6934947371482849,0.1032481864094734,0.0987661927938461,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3993530273437,0.751459002494812,0.1325496584177017,0.5993345975875854,288.3996276855469,286.6499938964844,288.4078063964844,287.4861755371094,288.4053649902344,297.2791748046875,288.4015808105469,1.0,0.2408747225999832,1.0,1.0,0.0,1.0,-1.1887283325195312,1.1887271404266355,1.2231304253873532e-06,0.8997616171836853,0.0,0.0,0.0,34.180381774902344,25.0,-11.295260429382324,-0.0,164.92169189453125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.40985107421875,0.7207688093185425,0.1124449670314788,0.1018888875842094,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.7268052101135254,0.1155908480286598,0.1102089509367942,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4098815917969,0.7250804901123047,0.1146596372127533,0.0807770863175392,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4096984863281,0.7007372975349426,0.1032618954777717,0.0987005159258842,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4100952148437,0.7591619491577148,0.1328240185976028,0.6002147197723389,288.41046142578125,286.75,288.4336242675781,287.5061950683594,288.43121337890625,297.27362060546875,288.4130249023437,1.0,0.2391466945409774,1.0,1.0,0.0,1.0,-1.1902697086334229,1.1902685165405271,1.2258057040526182e-06,0.9009711742401124,0.0,0.0,0.0,32.82393264770508,25.0,3.891232967376709,-0.0,162.63735961914062,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43865966796875,0.7338089346885681,0.1129609644412994,0.1022345125675201,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7403944730758667,0.1163475960493087,0.1108032166957855,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7383282780647278,0.1152615919709205,0.0811080709099769,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384460449219,0.7141268253326416,0.1034075617790222,0.0987104848027229,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.774083137512207,0.1334595680236816,0.6025071740150452,288.43951416015625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2644348144531,288.4429626464844,1.0,0.2364722788333892,1.0,1.0,0.0,1.0,-1.1945582628250122,1.1945570707321167,1.2332945971138545e-06,0.9043672680854796,0.0,0.0,0.0,30.57571220397949,25.0,26.23086166381836,-0.0,159.35044860839844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.43865966796875,0.7338089346885681,0.1129609644412994,0.1022345125675201,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7403944730758667,0.1163475960493087,0.1108032166957855,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.438720703125,0.7383282780647278,0.1152615919709205,0.0811080709099769,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4384460449219,0.7141268253326416,0.1034075617790222,0.0987104848027229,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.43902587890625,0.774083137512207,0.1334595680236816,0.6025071740150452,288.43951416015625,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2644348144531,288.4429626464844,1.0,0.2364722788333892,1.0,1.0,0.0,1.0,-1.1945582628250122,1.1945570707321167,1.2332945971138545e-06,0.9043672680854796,0.0,0.0,0.0,30.57571220397949,25.0,26.23086166381836,-0.0,159.35044860839844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47430419921875,0.7459096312522888,0.1135830506682396,0.1027020812034607,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.474365234375,0.7532555460929871,0.1171978861093521,0.1115146279335022,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.474365234375,0.7507748603820801,0.1159565597772598,0.0815250948071479,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4740295410156,0.7253892421722412,0.1036694794893264,0.0988601818680763,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.7880417704582214,0.1341677904129028,0.6052700281143188,288.47528076171875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2571105957031,288.479248046875,1.0,0.2346327602863311,1.0,1.0,0.0,1.0,-1.1999696493148804,1.199968338012695,1.242805524270807e-06,0.908674418926239,0.0,0.0,0.0,28.82462501525879,25.0,40.74814224243164,-0.0,157.38365173339844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
