time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379800,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.47430419921875,0.7459096312522888,0.1135830506682396,0.1027020812034607,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.474365234375,0.7532555460929871,0.1171978861093521,0.1115146279335022,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.474365234375,0.7507748603820801,0.1159565597772598,0.0815250948071479,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4740295410156,0.7253892421722412,0.1036694794893264,0.0988601818680763,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4747314453125,0.7880417704582214,0.1341677904129028,0.6052700281143188,288.47528076171875,286.95001220703125,288.5337829589844,287.58331298828125,288.5315246582031,297.2571105957031,288.479248046875,1.0,0.2346327602863311,1.0,1.0,0.0,1.0,-1.1999696493148804,1.199968338012695,1.242805524270807e-06,0.908674418926239,0.0,0.0,0.0,28.82462501525879,25.0,40.74814224243164,-0.0,157.38365173339844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5107727050781,0.7563325762748718,0.1142265647649765,0.103214107453823,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108642578125,0.7643860578536987,0.1180385649204254,0.1122435107827186,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5108337402344,0.7615068554878235,0.1166541799902916,0.0819635540246963,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5104675292969,0.7345180511474609,0.1039863750338554,0.0990895628929138,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5111999511719,0.7997078895568848,0.1348537802696228,0.6080626845359802,288.5118408203125,286.95001220703125,288.5777893066406,287.6166687011719,288.5755920410156,297.25152587890625,288.5160522460937,1.0,0.2335282862186432,1.0,1.0,0.0,1.0,-1.2056126594543457,1.2056114673614502,1.2527849548860104e-06,0.9131776094436646,0.0,0.0,0.0,27.56572151184082,25.0,49.17653274536133,-0.0,156.47450256347656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140380859375,0.7572102546691895,0.1142850369215011,0.1032615303993225,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5141296386719,0.7653229832649231,0.1181136444211006,0.1123094111680984,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5140991210937,0.7624091506004333,0.1167167797684669,0.0820035338401794,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.51373291015625,0.7352741360664368,0.1040165424346923,0.0991126969456672,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5144958496094,0.8006697297096252,0.1349142342805862,0.6083124876022339,288.5151062011719,287.04998779296875,288.5815124511719,287.6195068359375,288.579345703125,297.2510681152344,288.5193176269531,1.0,0.2334533929824829,1.0,1.0,0.0,1.0,-1.2061243057250977,1.2061229944229126,1.2536926305983798e-06,0.9135862588882446,0.0,0.0,0.0,27.46900749206543,25.0,49.74415588378906,-0.0,156.42726135253906,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.7676613926887512,0.1150477081537246,0.1038904562592506,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.7764624953269958,0.1190759688615799,0.1131639257073402,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.555908203125,0.7731232643127441,0.1175224706530571,0.0825254842638969,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555419921875,0.7441983222961426,0.1044260114431381,0.0994407758116722,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563049316406,0.811699390411377,0.13567516207695,0.611499547958374,288.55694580078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2459716796875,288.5612487792969,1.0,0.2327809035778045,1.0,1.0,0.0,1.0,-1.2127505540847778,1.2127493619918823,1.2654924148591815e-06,0.9188839197158812,0.0,0.0,0.0,26.420185089111328,25.0,54.908016204833984,-0.0,156.2307586669922,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.55584716796875,0.7676613926887512,0.1150477081537246,0.1038904562592506,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5559387207031,0.7764624953269958,0.1190759688615799,0.1131639257073402,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.555908203125,0.7731232643127441,0.1175224706530571,0.0825254842638969,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5555419921875,0.7441983222961426,0.1044260114431381,0.0994407758116722,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5563049316406,0.811699390411377,0.13567516207695,0.611499547958374,288.55694580078125,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2459716796875,288.5612487792969,1.0,0.2327809035778045,1.0,1.0,0.0,1.0,-1.2127505540847778,1.2127493619918823,1.2654924148591815e-06,0.9188839197158812,0.0,0.0,0.0,26.420185089111328,25.0,54.908016204833984,-0.0,156.2307586669922,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5770263671875,0.7725296020507812,0.1154483035206794,0.104226678609848,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771484375,0.7816346287727356,0.1195703893899917,0.1136086583137512,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5771179199219,0.778090238571167,0.1179386228322982,0.0827992483973503,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.57672119140625,0.7483281493186951,0.104650005698204,0.0996278822422027,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5775146484375,0.8164610862731934,0.1360559612512588,0.6131184101104736,288.5781555175781,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2436828613281,288.5824584960937,1.0,0.2326003909111023,1.0,1.0,0.0,1.0,-1.2161842584609983,1.216183066368103,1.2716383253064123e-06,0.9216321110725404,0.0,0.0,0.0,25.99116325378418,25.0,56.39790725708008,-0.0,156.36366271972656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982360839844,0.7771642208099365,0.1158599108457565,0.1045752391219139,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5983581542969,0.7865447998046875,0.1200714781880378,0.1140623986721038,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5982971191406,0.7828019261360168,0.1183618456125259,0.083079844713211,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5979309082031,0.7522551417350769,0.1048848032951355,0.099827840924263,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59869384765625,0.8208346366882324,0.1364348828792572,0.6147417426109314,288.5993347167969,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.24151611328125,288.6036376953125,1.0,0.2325047105550766,1.0,1.0,0.0,1.0,-1.219672679901123,1.219671368598938,1.2779039479937635e-06,0.9244258999824524,0.0,0.0,0.0,25.61472511291504,25.0,57.32854843139648,-0.0,156.6218719482422,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7857736349105835,0.1167117655277252,0.1053040027618408,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402893066406,0.7956230044364929,0.1210889667272567,0.1149908825755119,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402282714844,0.7915054559707642,0.1192255392670631,0.0836577117443084,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398620605469,0.7595537304878235,0.1053822338581085,0.1002604365348815,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8286864757537842,0.1371830105781555,0.617976188659668,288.6412353515625,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2374572753906,288.6454162597656,1.0,0.2325208932161331,1.0,1.0,0.0,1.0,-1.226757287979126,1.226755976676941,1.2906963320347131e-06,0.9301053285598756,0.0,0.0,0.0,24.992076873779297,25.0,57.83113479614258,-0.0,157.44427490234375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7857736349105835,0.1167117655277252,0.1053040027618408,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402893066406,0.7956230044364929,0.1210889667272567,0.1149908825755119,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402282714844,0.7915054559707642,0.1192255392670631,0.0836577117443084,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6398620605469,0.7595537304878235,0.1053822338581085,0.1002604365348815,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.640625,0.8286864757537842,0.1371830105781555,0.617976188659668,288.6412353515625,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2374572753906,288.6454162597656,1.0,0.2325208932161331,1.0,1.0,0.0,1.0,-1.226757287979126,1.226755976676941,1.2906963320347131e-06,0.9301053285598756,0.0,0.0,0.0,24.992076873779297,25.0,57.83113479614258,-0.0,157.44427490234375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6807861328125,0.7934929132461548,0.1175979673862457,0.1060704365372657,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808776855469,0.8037053346633911,0.1221216097474098,0.1159410923719406,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.799245297908783,0.1201081946492195,0.0842540562152862,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68048095703125,0.7661060094833374,0.1059130504727363,0.1007317081093788,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811828613281,0.8355228900909424,0.1379119604825973,0.6211597323417664,288.6817932128906,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2337646484375,288.6857604980469,1.0,0.2327665090560913,1.0,1.0,0.0,1.0,-1.233920693397522,1.233919382095337,1.3037238204560708e-06,0.9358555674552916,0.0,0.0,0.0,24.51657485961914,25.0,56.86723709106445,-0.0,158.60546875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6807861328125,0.7934929132461548,0.1175979673862457,0.1060704365372657,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6808776855469,0.8037053346633911,0.1221216097474098,0.1159410923719406,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.68084716796875,0.799245297908783,0.1201081946492195,0.0842540562152862,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.68048095703125,0.7661060094833374,0.1059130504727363,0.1007317081093788,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6811828613281,0.8355228900909424,0.1379119604825973,0.6211597323417664,288.6817932128906,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2337646484375,288.6857604980469,1.0,0.2327665090560913,1.0,1.0,0.0,1.0,-1.233920693397522,1.233919382095337,1.3037238204560708e-06,0.9358555674552916,0.0,0.0,0.0,24.51657485961914,25.0,56.86723709106445,-0.0,158.60546875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8004042506217957,0.1185147687792778,0.106868989765644,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8107768893241882,0.1231641322374343,0.1169062331318855,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8061122894287109,0.12100550532341,0.084864541888237,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71942138671875,0.7719773054122925,0.1064718514680862,0.101235345005989,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201232910156,0.8415170907974243,0.1386166960000991,0.6242610216140747,288.720703125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2302551269531,288.7245178222656,1.0,0.2331853657960891,1.0,1.0,0.0,1.0,-1.2410976886749268,1.2410963773727417,1.3168663599572028e-06,0.9416204690933228,0.0,0.0,0.0,24.155912399291992,25.0,55.26005935668945,-0.0,160.02340698242188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7197265625,0.8004042506217957,0.1185147687792778,0.106868989765644,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7198486328125,0.8107768893241882,0.1231641322374343,0.1169062331318855,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71978759765625,0.8061122894287109,0.12100550532341,0.084864541888237,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71942138671875,0.7719773054122925,0.1064718514680862,0.101235345005989,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7201232910156,0.8415170907974243,0.1386166960000991,0.6242610216140747,288.720703125,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2302551269531,288.7245178222656,1.0,0.2331853657960891,1.0,1.0,0.0,1.0,-1.2410976886749268,1.2410963773727417,1.3168663599572028e-06,0.9416204690933228,0.0,0.0,0.0,24.155912399291992,25.0,55.26005935668945,-0.0,160.02340698242188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.8066127896308899,0.1194638833403587,0.107699804008007,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580261230469,0.8168395161628723,0.1242142915725708,0.1178824454545974,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.8120613098144531,0.1219172105193138,0.0854876637458801,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.7772418856620789,0.1070540994405746,0.1017655208706855,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75830078125,0.8467885255813599,0.1392951905727386,0.6272620558738708,288.7588806152344,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2271728515625,288.7626647949219,1.0,0.2337357103824615,1.0,1.0,0.0,1.0,-1.248253345489502,1.248252034187317,1.3300567616170156e-06,0.9473677277565002,0.0,0.0,0.0,23.88509750366211,25.0,54.07357406616211,-0.0,161.6387176513672,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7579345703125,0.8066127896308899,0.1194638833403587,0.107699804008007,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7580261230469,0.8168395161628723,0.1242142915725708,0.1178824454545974,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75799560546875,0.8120613098144531,0.1219172105193138,0.0854876637458801,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75762939453125,0.7772418856620789,0.1070540994405746,0.1017655208706855,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.75830078125,0.8467885255813599,0.1392951905727386,0.6272620558738708,288.7588806152344,287.6499938964844,288.8233337402344,287.7928466796875,288.8216857910156,297.2271728515625,288.7626647949219,1.0,0.2337357103824615,1.0,1.0,0.0,1.0,-1.248253345489502,1.248252034187317,1.3300567616170156e-06,0.9473677277565002,0.0,0.0,0.0,23.88509750366211,25.0,54.07357406616211,-0.0,161.6387176513672,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7768859863281,0.8094446063041687,0.119949460029602,0.1081263497471809,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7770080566406,0.8195975422859192,0.1247421875596046,0.1183741986751556,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7769470214844,0.8147385120391846,0.1223782747983932,0.0858036428689956,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7765808105469,0.7796832919120789,0.1073532178997993,0.1020393744111061,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772521972656,0.8491970300674438,0.139624997973442,0.6287247538566589,288.77783203125,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.22589111328125,288.7815856933594,1.0,0.2340489625930786,1.0,1.0,0.0,1.0,-1.251819372177124,1.251818060874939,1.3366628763833432e-06,0.9502319693565368,0.0,0.0,0.0,23.77615547180176,25.0,53.62405014038086,-0.0,162.5048370361328,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7957763671875,0.8121031522750854,0.1204421892762184,0.1085599511861801,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7958679199219,0.8222119808197021,0.1252720654010772,0.1188683956861496,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7958374023437,0.8172609210014343,0.122842900454998,0.086122527718544,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.79547119140625,0.7820136547088623,0.1076578497886657,0.1023189425468444,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.796142578125,0.8514712452888489,0.1399486064910888,0.6301620602607727,288.79669189453125,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2247619628906,288.8004150390625,1.0,0.2343832552433014,1.0,1.0,0.0,1.0,-1.2553768157958984,1.2553755044937134,1.3432747891783947e-06,0.9530893564224244,0.0,0.0,0.0,23.68202018737793,25.0,53.25010681152344,-0.0,163.4040069580078,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.8170332312583923,0.121448278427124,0.1094470992684364,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334655761719,0.8271130323410034,0.1263380795717239,0.1198639124631881,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.8219543099403381,0.1237826943397522,0.0867686793208122,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330383300781,0.7864153385162354,0.108289286494255,0.1028982102870941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337097167969,0.8556849360466003,0.1405782699584961,0.6329635381698608,288.8342590332031,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2221069335937,288.83795166015625,1.0,0.2351027578115463,1.0,1.0,0.0,1.0,-1.2624703645706177,1.2624690532684326,1.356524649054336e-06,0.9587879776954652,0.0,0.0,0.0,23.529476165771484,25.0,52.67837905883789,-0.0,165.28541564941406,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.8170332312583923,0.121448278427124,0.1094470992684364,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334655761719,0.8271130323410034,0.1263380795717239,0.1198639124631881,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8334045410156,0.8219543099403381,0.1237826943397522,0.0867686793208122,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8330383300781,0.7864153385162354,0.108289286494255,0.1028982102870941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8337097167969,0.8556849360466003,0.1405782699584961,0.6329635381698608,288.8342590332031,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2221069335937,288.83795166015625,1.0,0.2351027578115463,1.0,1.0,0.0,1.0,-1.2624703645706177,1.2624690532684326,1.356524649054336e-06,0.9587879776954652,0.0,0.0,0.0,23.529476165771484,25.0,52.67837905883789,-0.0,165.28541564941406,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.8215896487236023,0.1224822178483009,0.1103607341647148,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.870849609375,0.8316843509674072,0.1274133175611496,0.1208694130182266,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87078857421875,0.8262956738471985,0.1247356757521629,0.0874253958463668,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.7905516028404236,0.1089517176151275,0.1035086214542388,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.8595218062400818,0.1411855369806289,0.6356695294380188,288.87164306640625,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2200622558594,288.87530517578125,1.0,0.2358772903680801,1.0,1.0,0.0,1.0,-1.2695432901382446,1.26954185962677,1.3698237353310103e-06,0.964471995830536,0.0,0.0,0.0,23.41527557373047,25.0,52.28693771362305,-0.0,167.26119995117188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8707580566406,0.8215896487236023,0.1224822178483009,0.1103607341647148,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.870849609375,0.8316843509674072,0.1274133175611496,0.1208694130182266,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.87078857421875,0.8262956738471985,0.1247356757521629,0.0874253958463668,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8704528808594,0.7905516028404236,0.1089517176151275,0.1035086214542388,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.87109375,0.8595218062400818,0.1411855369806289,0.6356695294380188,288.87164306640625,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2200622558594,288.87530517578125,1.0,0.2358772903680801,1.0,1.0,0.0,1.0,-1.2695432901382446,1.26954185962677,1.3698237353310103e-06,0.964471995830536,0.0,0.0,0.0,23.41527557373047,25.0,52.28693771362305,-0.0,167.26119995117188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90802001953125,0.8258981704711914,0.1235415413975715,0.1112990751862526,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081115722656,0.8360275030136108,0.1284987777471542,0.1218854412436485,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9080810546875,0.8303923010826111,0.125700831413269,0.088091567158699,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90771484375,0.7944895625114441,0.1096414402127265,0.1041467562317848,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083557128906,0.8630608320236206,0.1417723298072815,0.6382867097854614,288.9089050292969,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2186279296875,288.9125061035156,1.0,0.2366930395364761,1.0,1.0,0.0,1.0,-1.2765964269638062,1.2765949964523315,1.3831742080583354e-06,0.9701430797576904,0.0,0.0,0.0,23.330013275146484,25.0,52.02050018310547,-0.0,169.31256103515625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90802001953125,0.8258981704711914,0.1235415413975715,0.1112990751862526,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9081115722656,0.8360275030136108,0.1284987777471542,0.1218854412436485,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9080810546875,0.8303923010826111,0.125700831413269,0.088091567158699,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.90771484375,0.7944895625114441,0.1096414402127265,0.1041467562317848,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9083557128906,0.8630608320236206,0.1417723298072815,0.6382867097854614,288.9089050292969,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2186279296875,288.9125061035156,1.0,0.2366930395364761,1.0,1.0,0.0,1.0,-1.2765964269638062,1.2765949964523315,1.3831742080583354e-06,0.9701430797576904,0.0,0.0,0.0,23.330013275146484,25.0,52.02050018310547,-0.0,169.31256103515625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9452209472656,0.8300448656082153,0.1246222853660583,0.1122582033276557,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453125,0.8402200937271118,0.1295954138040542,0.1229126006364822,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9452514648437,0.8343256115913391,0.1266780346632003,0.0887667387723922,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94488525390625,0.7982880473136902,0.1103574857115745,0.1048106774687767,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.8663704991340637,0.142340749502182,0.6408230066299438,288.9460754394531,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2176513671875,288.9496459960937,1.0,0.2375395745038986,1.0,1.0,0.0,1.0,-1.2836326360702517,1.2836313247680664,1.396581978951872e-06,0.9758046269416808,0.0,0.0,0.0,23.26638984680176,25.0,51.839839935302734,-0.0,171.4254608154297,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9452209472656,0.8300448656082153,0.1246222853660583,0.1122582033276557,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9453125,0.8402200937271118,0.1295954138040542,0.1229126006364822,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9452514648437,0.8343256115913391,0.1266780346632003,0.0887667387723922,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.94488525390625,0.7982880473136902,0.1103574857115745,0.1048106774687767,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455261230469,0.8663704991340637,0.142340749502182,0.6408230066299438,288.9460754394531,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2176513671875,288.9496459960937,1.0,0.2375395745038986,1.0,1.0,0.0,1.0,-1.2836326360702517,1.2836313247680664,1.396581978951872e-06,0.9758046269416808,0.0,0.0,0.0,23.26638984680176,25.0,51.839839935302734,-0.0,171.4254608154297,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9637756347656,0.8320797681808472,0.125170037150383,0.1127447485923767,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9638671875,0.842280387878418,0.1301482021808624,0.1234305500984191,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9638061523437,0.8362523913383484,0.1271712332963943,0.0891076773405075,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9634704589844,0.8001525402069092,0.1107253283262252,0.1051521450281143,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9640808105469,0.8679589033126831,0.142618641257286,0.6420632004737854,288.9646301269531,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.21734619140625,288.9682006835937,1.0,0.2379718571901321,1.0,1.0,0.0,1.0,-1.2871463298797607,1.287144899368286,1.4033109891897766e-06,0.9786335229873656,0.0,0.0,0.0,23.240795135498047,25.0,51.7725715637207,-0.0,172.50164794921875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823303222656,0.8340986967086792,0.1257226169109344,0.1132357642054557,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.982421875,0.8443255424499512,0.1307041645050048,0.1239515617489814,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9823608398437,0.838161826133728,0.1276675909757614,0.0894508957862854,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9820251464844,0.8020016551017761,0.1110997349023819,0.1054999828338623,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9826354980469,0.869511604309082,0.1428925395011901,0.6432857513427734,288.9831848144531,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2171325683594,288.9867553710937,1.0,0.2384091317653656,1.0,1.0,0.0,1.0,-1.2906581163406372,1.2906566858291626,1.410059326190094e-06,0.9814623594284058,0.0,0.0,0.0,23.21855354309082,25.0,51.71719741821289,-0.0,173.5897674560547,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8381140828132629,0.1268420070409774,0.1142309159040451,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.848393440246582,0.1318259537220001,0.1250030547380447,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8419526815414429,0.1286700814962387,0.0901442766189575,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8056750893592834,0.1118695214390754,0.1062150970101356,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.8725331425666809,0.1434291154146194,0.6456805467605591,289.020263671875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2167663574219,289.0238037109375,1.0,0.2392963021993637,1.0,1.0,0.0,1.0,-1.2976802587509155,1.297678828239441,1.4236213701224187e-06,0.9871232509613036,0.0,0.0,0.0,23.182106018066406,25.0,51.634010314941406,-0.0,175.798828125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194091796875,0.8381140828132629,0.1268420070409774,0.1142309159040451,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0195007324219,0.848393440246582,0.1318259537220001,0.1250030547380447,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0194396972656,0.8419526815414429,0.1286700814962387,0.0901442766189575,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.01910400390625,0.8056750893592834,0.1118695214390754,0.1062150970101356,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.8725331425666809,0.1434291154146194,0.6456805467605591,289.020263671875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2167663574219,289.0238037109375,1.0,0.2392963021993637,1.0,1.0,0.0,1.0,-1.2976802587509155,1.297678828239441,1.4236213701224187e-06,0.9871232509613036,0.0,0.0,0.0,23.182106018066406,25.0,51.634010314941406,-0.0,175.798828125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05645751953125,0.8421385884284973,0.1279805302619934,0.1152434647083282,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8524678349494934,0.1329617500305175,0.1260678321123123,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8457436561584473,0.1296862065792083,0.0908472687005996,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.8092993497848511,0.1126707941293716,0.1069596707820892,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8754796981811523,0.14395172894001,0.6480125188827515,289.0572814941406,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2166442871094,289.0608215332031,1.0,0.2401973903179168,1.0,1.0,0.0,1.0,-1.3047107458114624,1.3047093152999878,1.4372916439242545e-06,0.9927971959114076,0.0,0.0,0.0,23.15343475341797,25.0,51.57759094238281,-0.0,178.04893493652344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05645751953125,0.8421385884284973,0.1279805302619934,0.1152434647083282,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0565490722656,0.8524678349494934,0.1329617500305175,0.1260678321123123,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0564880371094,0.8457436561584473,0.1296862065792083,0.0908472687005996,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.05615234375,0.8092993497848511,0.1126707941293716,0.1069596707820892,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0567321777344,0.8754796981811523,0.14395172894001,0.6480125188827515,289.0572814941406,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2166442871094,289.0608215332031,1.0,0.2401973903179168,1.0,1.0,0.0,1.0,-1.3047107458114624,1.3047093152999878,1.4372916439242545e-06,0.9927971959114076,0.0,0.0,0.0,23.15343475341797,25.0,51.57759094238281,-0.0,178.04893493652344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.093505859375,0.8462061882019043,0.1291388869285583,0.116273894906044,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.8565792441368103,0.1341126859188079,0.1271468698978424,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935363769531,0.8495667576789856,0.1307169944047927,0.0915604829788208,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931701660156,0.8128710389137268,0.1135036349296569,0.1077345088124275,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09375,0.878381609916687,0.1444612443447113,0.6502852439880371,289.09429931640625,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2168884277344,289.0978088378906,1.0,0.24111008644104,1.0,1.0,0.0,1.0,-1.3117574453353882,1.3117560148239136,1.4510868595607462e-06,0.9984912276268004,0.0,0.0,0.0,23.13018226623535,25.0,51.53955459594727,-0.0,180.3379669189453,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.093505859375,0.8462061882019043,0.1291388869285583,0.116273894906044,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935974121094,0.8565792441368103,0.1341126859188079,0.1271468698978424,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0935363769531,0.8495667576789856,0.1307169944047927,0.0915604829788208,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0931701660156,0.8128710389137268,0.1135036349296569,0.1077345088124275,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.09375,0.878381609916687,0.1444612443447113,0.6502852439880371,289.09429931640625,288.547607421875,289.1533203125,288.0192565917969,289.1517639160156,297.2168884277344,289.0978088378906,1.0,0.24111008644104,1.0,1.0,0.0,1.0,-1.3117574453353882,1.3117560148239136,1.4510868595607462e-06,0.9984912276268004,0.0,0.0,0.0,23.13018226623535,25.0,51.53955459594727,-0.0,180.3379669189453,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.8503428101539612,0.1303167045116424,0.1173218265175819,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.130615234375,0.8607514500617981,0.1352789402008056,0.1282403469085693,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.853447437286377,0.131762608885765,0.0922840014100074,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13018798828125,0.8164310455322266,0.1143662333488464,0.1085377931594848,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307678222656,0.8812657594680786,0.1449591666460037,0.6525050401687622,289.1313171386719,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2174987792969,289.1347961425781,1.0,0.242032304406166,1.0,1.0,0.0,1.0,-1.318825364112854,1.3188238143920898,1.4650175899078022e-06,1.0042093992233276,0.0,0.0,0.0,23.11045455932617,25.0,51.513404846191406,-0.0,182.663803100586,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
