time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381840,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1305236816406,0.8503428101539612,0.1303167045116424,0.1173218265175819,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.130615234375,0.8607514500617981,0.1352789402008056,0.1282403469085693,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.13055419921875,0.853447437286377,0.131762608885765,0.0922840014100074,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13018798828125,0.8164310455322266,0.1143662333488464,0.1085377931594848,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1307678222656,0.8812657594680786,0.1449591666460037,0.6525050401687622,289.1313171386719,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2174987792969,289.1347961425781,1.0,0.242032304406166,1.0,1.0,0.0,1.0,-1.318825364112854,1.3188238143920898,1.4650175899078022e-06,1.0042093992233276,0.0,0.0,0.0,23.11045455932617,25.0,51.513404846191406,-0.0,182.663803100586,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490173339844,0.8524448275566101,0.1309137940406799,0.1178531050682067,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14910888671875,0.8628670573234558,0.1358686089515686,0.1287932097911834,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1490478515625,0.8554165363311768,0.132291778922081,0.0926501601934433,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1487121582031,0.8182191252708435,0.1148091182112693,0.108950637280941,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1492614746094,0.8827064037322998,0.1452037841081619,0.653594970703125,289.1498107910156,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2178955078125,289.1532897949219,1.0,0.2424969524145126,1.0,1.0,0.0,1.0,-1.3223706483840942,1.3223692178726196,1.4720412764290811e-06,1.0070804357528689,0.0,0.0,0.0,23.10155487060547,25.0,51.50380325317383,-0.0,183.84097290039065,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.8545704483985901,0.1315155029296875,0.1183885261416435,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1676025390625,0.8650035262107849,0.1364620327949524,0.1293496042490005,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.16754150390625,0.8574063181877136,0.132824569940567,0.0930188447237014,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1672058105469,0.8200142979621887,0.1152581125497818,0.1093694046139717,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1677551269531,0.884149968624115,0.145446166396141,0.6546745896339417,289.1683044433594,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2183837890625,289.1717834472656,1.0,0.2429634481668472,1.0,1.0,0.0,1.0,-1.3259221315383911,1.3259207010269165,1.4791008879910803e-06,1.009958028793335,0.0,0.0,0.0,23.093074798583984,25.0,51.49564743041992,-0.0,185.02687072753903,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8589062094688416,0.1327341645956039,0.1194729581475257,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046203613281,0.8693526387214661,0.1376622468233108,0.1304745972156524,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.8614610433578491,0.1339023858308792,0.0937646329402923,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8236463665962219,0.116175889968872,0.1102256700396537,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2047424316406,0.8870570063591003,0.1459243595600128,0.6568029522895813,289.2052917480469,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2195739746094,289.208740234375,1.0,0.2439023852348327,1.0,1.0,0.0,1.0,-1.3330527544021606,1.3330512046813965,1.4933469856259762e-06,1.0157405138015747,0.0,0.0,0.0,23.07676887512207,25.0,51.48298263549805,-0.0,187.42637634277344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045288085937,0.8589062094688416,0.1327341645956039,0.1194729581475257,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2046203613281,0.8693526387214661,0.1376622468233108,0.1304745972156524,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2045593261719,0.8614610433578491,0.1339023858308792,0.0937646329402923,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2041931152344,0.8236463665962219,0.116175889968872,0.1102256700396537,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2047424316406,0.8870570063591003,0.1459243595600128,0.6568029522895813,289.2052917480469,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2195739746094,289.208740234375,1.0,0.2439023852348327,1.0,1.0,0.0,1.0,-1.3330527544021606,1.3330512046813965,1.4933469856259762e-06,1.0157405138015747,0.0,0.0,0.0,23.07676887512207,25.0,51.48298263549805,-0.0,187.42637634277344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24151611328125,0.863366425037384,0.1339730620384216,0.1205754354596138,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.873816967010498,0.1388819366693496,0.1316173821687698,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.8656279444694519,0.1349966824054718,0.0945217832922935,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.8273573517799377,0.1171201914548873,0.1111068055033683,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2417297363281,0.8900040984153748,0.1463947594165802,0.658894956111908,289.2422790527344,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22100830078125,289.2456970214844,1.0,0.2448491305112838,1.0,1.0,0.0,1.0,-1.3402259349822998,1.3402243852615356,1.5077749822012263e-06,1.0215632915496826,0.0,0.0,0.0,23.060665130615234,25.0,51.473934173583984,-0.0,189.8639678955078,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.24151611328125,0.863366425037384,0.1339730620384216,0.1205754354596138,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2416076660156,0.873816967010498,0.1388819366693496,0.1316173821687698,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2415466308594,0.8656279444694519,0.1349966824054718,0.0945217832922935,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2412109375,0.8273573517799377,0.1171201914548873,0.1111068055033683,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2417297363281,0.8900040984153748,0.1463947594165802,0.658894956111908,289.2422790527344,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.22100830078125,289.2456970214844,1.0,0.2448491305112838,1.0,1.0,0.0,1.0,-1.3402259349822998,1.3402243852615356,1.5077749822012263e-06,1.0215632915496826,0.0,0.0,0.0,23.060665130615234,25.0,51.473934173583984,-0.0,189.8639678955078,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.8679649233818054,0.1352327913045883,0.1216964572668075,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.8784120678901672,0.1401232033967971,0.1327800750732422,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.8699212074279785,0.1361082643270492,0.095290832221508,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781982421875,0.831175684928894,0.1180920377373695,0.1120137944817543,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2787170410156,0.8930055499076843,0.1468582600355148,0.660954475402832,289.2792663574219,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2226867675781,289.2826538085937,1.0,0.2458040863275528,1.0,1.0,0.0,1.0,-1.3474509716033936,1.347449541091919,1.5224045455397572e-06,1.0274327993392944,0.0,0.0,0.0,23.04412269592285,25.0,51.46751022338867,-0.0,192.342041015625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.8679649233818054,0.1352327913045883,0.1216964572668075,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785949707031,0.8784120678901672,0.1401232033967971,0.1327800750732422,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2785339355469,0.8699212074279785,0.1361082643270492,0.095290832221508,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2781982421875,0.831175684928894,0.1180920377373695,0.1120137944817543,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2787170410156,0.8930055499076843,0.1468582600355148,0.660954475402832,289.2792663574219,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2226867675781,289.2826538085937,1.0,0.2458040863275528,1.0,1.0,0.0,1.0,-1.3474509716033936,1.347449541091919,1.5224045455397572e-06,1.0274327993392944,0.0,0.0,0.0,23.04412269592285,25.0,51.46751022338867,-0.0,192.342041015625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8727099895477295,0.1365128457546234,0.1228356063365936,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155822753906,0.8831467628479004,0.1413863599300384,0.1339631527662277,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8743501305580139,0.1372370719909668,0.0960717648267746,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.8351227045059204,0.1190907135605812,0.112946055829525,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.8960735201835632,0.1473159193992614,0.662986159324646,289.3162536621094,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2245788574219,289.31964111328125,1.0,0.2467675358057022,1.0,1.0,0.0,1.0,-1.3547344207763672,1.354732871055603,1.5372502275567967e-06,1.033353328704834,0.0,0.0,0.0,23.026695251464844,25.0,51.46284866333008,-0.0,194.8622436523437,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8727099895477295,0.1365128457546234,0.1228356063365936,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155822753906,0.8831467628479004,0.1413863599300384,0.1339631527662277,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3155212402344,0.8743501305580139,0.1372370719909668,0.0960717648267746,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.315185546875,0.8351227045059204,0.1190907135605812,0.112946055829525,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.315673828125,0.8960735201835632,0.1473159193992614,0.662986159324646,289.3162536621094,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2245788574219,289.31964111328125,1.0,0.2467675358057022,1.0,1.0,0.0,1.0,-1.3547344207763672,1.354732871055603,1.5372502275567967e-06,1.033353328704834,0.0,0.0,0.0,23.026695251464844,25.0,51.46284866333008,-0.0,194.8622436523437,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.87513667345047,0.1371601372957229,0.1234116777777671,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340759277344,0.885565459728241,0.1420259624719619,0.1345621794462204,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3340148925781,0.8766151666641235,0.1378077864646911,0.096466563642025,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.33367919921875,0.8371478319168091,0.1195996701717376,0.1134212538599968,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.33416748046875,0.8976332545280457,0.1475428640842437,0.6639930605888367,289.334716796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2255859375,289.3381042480469,1.0,0.24725241959095,1.0,1.0,0.0,1.0,-1.3583976030349731,1.358396053314209,1.5447537862200988e-06,1.0363320112228394,0.0,0.0,0.0,23.01766586303711,25.0,51.46099472045898,-0.0,196.138412475586,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8776032328605652,0.1378129869699478,0.1239927113056182,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525695800781,0.8880225419998169,0.1426718086004257,0.1351670622825622,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3525085449219,0.8789177536964417,0.1383833587169647,0.0968647450208664,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.8392139077186584,0.1201159507036209,0.1139033734798431,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3526611328125,0.8992128372192383,0.1477685123682022,0.6649937629699707,289.35321044921875,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2266540527344,289.3565979003906,1.0,0.2477398812770843,1.0,1.0,0.0,1.0,-1.3620792627334597,1.362077713012695,1.55231975895731e-06,1.0393260717391968,0.0,0.0,0.0,23.00834083557129,25.0,51.45946502685547,-0.0,197.426513671875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.8826483488082886,0.1391332000494003,0.1251677572727203,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3895568847656,0.8930432796478271,0.1439801007509231,0.1363923549652099,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.8836294412612915,0.1395475417375564,0.0976700782775878,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38916015625,0.8434666395187378,0.1211678013205528,0.1148857846856117,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896179199219,0.9024309515953064,0.1482167243957519,0.6669802069664001,289.39019775390625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2289123535156,289.3935546875,1.0,0.2487217932939529,1.0,1.0,0.0,1.0,-1.3694918155670166,1.3694902658462524,1.5676274642828505e-06,1.0453544855117798,0.0,0.0,0.0,22.988903045654297,25.0,51.45698928833008,-0.0,200.0372009277344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.8826483488082886,0.1391332000494003,0.1251677572727203,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3895568847656,0.8930432796478271,0.1439801007509231,0.1363923549652099,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3894958496094,0.8836294412612915,0.1395475417375564,0.0976700782775878,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.38916015625,0.8434666395187378,0.1211678013205528,0.1148857846856117,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3896179199219,0.9024309515953064,0.1482167243957519,0.6669802069664001,289.39019775390625,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2289123535156,289.3935546875,1.0,0.2487217932939529,1.0,1.0,0.0,1.0,-1.3694918155670166,1.3694902658462524,1.5676274642828505e-06,1.0453544855117798,0.0,0.0,0.0,22.988903045654297,25.0,51.45698928833008,-0.0,200.0372009277344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8878424167633057,0.1404732316732406,0.1263605058193206,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4265441894531,0.8982058763504028,0.1453114598989486,0.1376392543315887,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8884841203689575,0.1407297700643539,0.0984878838062286,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261474609375,0.8478915095329285,0.1222459822893142,0.1158930361270904,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.905787467956543,0.1486612111330032,0.6689487099647522,289.4271545410156,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2312927246094,289.43048095703125,1.0,0.2497137486934662,1.0,1.0,0.0,1.0,-1.3769738674163818,1.376972198486328,1.58317868681479e-06,1.051438808441162,0.0,0.0,0.0,22.968509674072266,25.0,51.45520782470703,-0.0,202.69635009765625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8878424167633057,0.1404732316732406,0.1263605058193206,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4265441894531,0.8982058763504028,0.1453114598989486,0.1376392543315887,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4264831542969,0.8884841203689575,0.1407297700643539,0.0984878838062286,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4261474609375,0.8478915095329285,0.1222459822893142,0.1158930361270904,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4266052246094,0.905787467956543,0.1486612111330032,0.6689487099647522,289.4271545410156,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2312927246094,289.43048095703125,1.0,0.2497137486934662,1.0,1.0,0.0,1.0,-1.3769738674163818,1.376972198486328,1.58317868681479e-06,1.051438808441162,0.0,0.0,0.0,22.968509674072266,25.0,51.45520782470703,-0.0,202.69635009765625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.46343994140625,0.8931816816329956,0.1418316066265106,0.127569630742073,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635314941406,0.9035099744796752,0.1466646343469619,0.1389065682888031,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4634704589844,0.8934803605079651,0.1419290900230407,0.0993174761533737,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.8524966239929199,0.123348593711853,0.1169233098626136,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46356201171875,0.909363567829132,0.1491028070449829,0.6709028482437134,289.4641418457031,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2338256835937,289.4674377441406,1.0,0.2507156133651733,1.0,1.0,0.0,1.0,-1.384524941444397,1.3845233917236328,1.5989744497346692e-06,1.0575774908065796,0.0,0.0,0.0,22.94706916809082,25.0,51.45376586914063,-0.0,205.4042358398437,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.46343994140625,0.8931816816329956,0.1418316066265106,0.127569630742073,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635314941406,0.9035099744796752,0.1466646343469619,0.1389065682888031,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4634704589844,0.8934803605079651,0.1419290900230407,0.0993174761533737,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.463134765625,0.8524966239929199,0.123348593711853,0.1169233098626136,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46356201171875,0.909363567829132,0.1491028070449829,0.6709028482437134,289.4641418457031,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2338256835937,289.4674377441406,1.0,0.2507156133651733,1.0,1.0,0.0,1.0,-1.384524941444397,1.3845233917236328,1.5989744497346692e-06,1.0575774908065796,0.0,0.0,0.0,22.94706916809082,25.0,51.45376586914063,-0.0,205.4042358398437,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8986691832542419,0.1432099342346191,0.1287965774536132,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5005187988281,0.9091851115226746,0.1480419486761093,0.1401965171098709,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8986230492591858,0.1431473642587661,0.1001601740717887,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5001220703125,0.8572983145713806,0.1244778409600257,0.1179786920547485,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5005187988281,0.9131482243537904,0.1495418101549148,0.6728441715240479,289.5010986328125,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364501953125,289.50439453125,1.0,0.2517288625240326,1.0,1.0,0.0,1.0,-1.3921552896499634,1.3921536207199097,1.615037831470545e-06,1.063777208328247,0.0,0.0,0.0,22.92463493347168,25.0,51.45279312133789,-0.0,208.1656036376953,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8986691832542419,0.1432099342346191,0.1287965774536132,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5005187988281,0.9091851115226746,0.1480419486761093,0.1401965171098709,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5004272460937,0.8986230492591858,0.1431473642587661,0.1001601740717887,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5001220703125,0.8572983145713806,0.1244778409600257,0.1179786920547485,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5005187988281,0.9131482243537904,0.1495418101549148,0.6728441715240479,289.5010986328125,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2364501953125,289.50439453125,1.0,0.2517288625240326,1.0,1.0,0.0,1.0,-1.3921552896499634,1.3921536207199097,1.615037831470545e-06,1.063777208328247,0.0,0.0,0.0,22.92463493347168,25.0,51.45279312133789,-0.0,208.1656036376953,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189208984375,0.9014679193496704,0.1439065039157867,0.1294166594743728,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190124511719,0.9121933579444884,0.1487397104501724,0.1408500075340271,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5189208984375,0.9012495279312134,0.1437636464834213,0.1005864590406417,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51861572265625,0.8597758412361145,0.1250523924827575,0.1185157299041748,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5190124511719,0.9151153564453124,0.1497605293989181,0.6738107800483704,289.51959228515625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2378234863281,289.5228881835937,1.0,0.2522399425506592,1.0,1.0,0.0,1.0,-1.3960013389587402,1.3959996700286863,1.623173147891066e-06,1.066900610923767,0.0,0.0,0.0,22.91303253173828,25.0,51.452415466308594,-0.0,209.56700134277344,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.53741455078125,0.9043152332305908,0.1446074992418289,0.1300406903028488,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5374755859375,0.9152966737747192,0.1494429558515548,0.1415086686611175,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53741455078125,0.9039180278778076,0.1443842500448227,0.1010157316923141,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.537109375,0.8623022437095642,0.1256328523159027,0.1190583556890487,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9171277284622192,0.1499788463115692,0.6747753024101257,289.5380859375,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.2391967773437,289.5413513183594,1.0,0.252753734588623,1.0,1.0,0.0,1.0,-1.3998653888702393,1.3998637199401855,1.6313724700012244e-06,1.0700373649597168,0.0,0.0,0.0,22.901254653930664,25.0,51.45208358764648,-0.0,210.9817657470703,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57440185546875,0.9103870987892152,0.146022692322731,0.1313005238771438,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9217513799667358,0.1508660465478897,0.1428415030241012,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57440185546875,0.9095979332923888,0.1456385254859924,0.1018832996487617,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740966796875,0.8675090670585632,0.1268115490674972,0.120160311460495,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9212872982025146,0.1504145413637161,0.6766993403434753,289.5750427246094,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24200439453125,289.57830810546875,1.0,0.2537897825241089,1.0,1.0,0.0,1.0,-1.4076517820358276,1.4076502323150637,1.6479734767926857e-06,1.0763541460037231,0.0,0.0,0.0,22.87694549560547,25.0,51.45142364501953,-0.0,213.8524627685547,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57440185546875,0.9103870987892152,0.146022692322731,0.1313005238771438,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9217513799667358,0.1508660465478897,0.1428415030241012,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57440185546875,0.9095979332923888,0.1456385254859924,0.1018832996487617,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5740966796875,0.8675090670585632,0.1268115490674972,0.120160311460495,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.574462890625,0.9212872982025146,0.1504145413637161,0.6766993403434753,289.5750427246094,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24200439453125,289.57830810546875,1.0,0.2537897825241089,1.0,1.0,0.0,1.0,-1.4076517820358276,1.4076502323150637,1.6479734767926857e-06,1.0763541460037231,0.0,0.0,0.0,22.87694549560547,25.0,51.45142364501953,-0.0,213.8524627685547,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.61138916015625,0.9169089794158936,0.1474575102329254,0.1325778812170028,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9284766912460328,0.1523141264915466,0.1441977620124817,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61138916015625,0.9157120585441588,0.146912470459938,0.1027644574642181,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.872932493686676,0.1280166655778885,0.1212871596217155,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9256161451339722,0.150849238038063,0.6786176562309265,289.6120300292969,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.244873046875,289.6152648925781,1.0,0.2548388540744781,1.0,1.0,0.0,1.0,-1.415527105331421,1.4155254364013672,1.6648700693622231e-06,1.0827367305755615,0.0,0.0,0.0,22.85176467895508,25.0,51.451080322265625,-0.0,216.78350830078125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.61138916015625,0.9169089794158936,0.1474575102329254,0.1325778812170028,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9284766912460328,0.1523141264915466,0.1441977620124817,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61138916015625,0.9157120585441588,0.146912470459938,0.1027644574642181,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6110534667969,0.872932493686676,0.1280166655778885,0.1212871596217155,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6114501953125,0.9256161451339722,0.150849238038063,0.6786176562309265,289.6120300292969,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.244873046875,289.6152648925781,1.0,0.2548388540744781,1.0,1.0,0.0,1.0,-1.415527105331421,1.4155254364013672,1.6648700693622231e-06,1.0827367305755615,0.0,0.0,0.0,22.85176467895508,25.0,51.451080322265625,-0.0,216.78350830078125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483764648437,0.9237752556800842,0.1489106267690658,0.1338715106248855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484375,0.9353927373886108,0.1537857949733734,0.1455761343240738,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483459472656,0.9221737384796144,0.1482050418853759,0.103658489882946,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6480407714844,0.8785720467567444,0.1292464435100555,0.1224372163414955,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484069824219,0.9301013946533204,0.1512840539216995,0.6805342435836792,289.64898681640625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2474365234375,289.6522216796875,1.0,0.2559006512165069,1.0,1.0,0.0,1.0,-1.423488974571228,1.4234873056411743,1.682060997154622e-06,1.0891826152801514,0.0,0.0,0.0,22.82567405700684,25.0,51.45083618164063,-0.0,219.7752990722656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483764648437,0.9237752556800842,0.1489106267690658,0.1338715106248855,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484375,0.9353927373886108,0.1537857949733734,0.1455761343240738,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6483459472656,0.9221737384796144,0.1482050418853759,0.103658489882946,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6480407714844,0.8785720467567444,0.1292464435100555,0.1224372163414955,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484069824219,0.9301013946533204,0.1512840539216995,0.6805342435836792,289.64898681640625,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2474365234375,289.6522216796875,1.0,0.2559006512165069,1.0,1.0,0.0,1.0,-1.423488974571228,1.4234873056411743,1.682060997154622e-06,1.0891826152801514,0.0,0.0,0.0,22.82567405700684,25.0,51.45083618164063,-0.0,219.7752990722656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9309124946594238,0.1503811776638031,0.135180577635765,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854248046875,0.9424484968185424,0.1552801728248596,0.1469756364822387,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9289245009422302,0.1495155990123748,0.1045648455619812,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850280761719,0.8844455480575562,0.1304996311664581,0.1236092001199722,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9347565174102784,0.1517219245433807,0.6824599504470825,289.6859436035156,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2490234375,289.68914794921875,1.0,0.2569754123687744,1.0,1.0,0.0,1.0,-1.431546926498413,1.4315452575683594,1.699569452284777e-06,1.095698356628418,0.0,0.0,0.0,22.79776763916016,25.0,51.45059967041016,-0.0,222.8302764892578,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9309124946594238,0.1503811776638031,0.135180577635765,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6854248046875,0.9424484968185424,0.1552801728248596,0.1469756364822387,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6853332519531,0.9289245009422302,0.1495155990123748,0.1045648455619812,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6850280761719,0.8844455480575562,0.1304996311664581,0.1236092001199722,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.68536376953125,0.9347565174102784,0.1517219245433807,0.6824599504470825,289.6859436035156,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2490234375,289.68914794921875,1.0,0.2569754123687744,1.0,1.0,0.0,1.0,-1.431546926498413,1.4315452575683594,1.699569452284777e-06,1.095698356628418,0.0,0.0,0.0,22.79776763916016,25.0,51.45059967041016,-0.0,222.8302764892578,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.9345682859420776,0.1511242985725402,0.1358420401811599,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.9460210800170898,0.1560375839471817,0.1476849466562271,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038269042969,0.932397961616516,0.1501790434122085,0.1050236299633979,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7035217285156,0.8874823451042175,0.1311366558074951,0.1242049634456634,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.703857421875,0.9371543526649476,0.1519425064325332,0.6834297776222229,289.7044372558594,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24981689453125,289.7076416015625,1.0,0.2575189471244812,1.0,1.0,0.0,1.0,-1.4356234073638916,1.4356216192245483,1.7084691990021383e-06,1.098991632461548,0.0,0.0,0.0,22.782915115356445,25.0,51.45071792602539,-0.0,224.3856811523437,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.9382562637329102,0.1518716216087341,0.1365072280168533,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223815917969,0.9496000409126282,0.1568005383014679,0.1483994126319885,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7223205566406,0.9359126091003418,0.1508468985557556,0.1054854616522789,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7220153808594,0.8905746340751648,0.1317792534828186,0.1248059794306755,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.72235107421875,0.9395857453346252,0.1521638333797454,0.6844030618667603,289.7229309082031,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2506103515625,289.7261047363281,1.0,0.2580659091472626,1.0,1.0,0.0,1.0,-1.439723253250122,1.4397215843200684,1.7174486401927425e-06,1.1023015975952148,0.0,0.0,0.0,22.767786026000977,25.0,51.45087814331055,-0.0,225.9578094482422,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.9456985592842102,0.153379201889038,0.1378491222858429,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593688964844,0.9567558169364928,0.1583436578512191,0.1498444676399231,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.9430394768714904,0.1521963626146316,0.1064185947179794,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590026855469,0.8969326615333557,0.1330818235874176,0.1260242611169815,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.944547712802887,0.1526087969541549,0.6863595247268677,289.7598876953125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.252197265625,289.7630615234375,1.0,0.2591707408428192,1.0,1.0,0.0,1.0,-1.448000192642212,1.4479985237121582,1.7356637727061752e-06,1.1089775562286377,0.0,0.0,0.0,22.736495971679688,25.0,51.45119857788086,-0.0,229.1542510986328,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
