time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383880,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.9456985592842102,0.153379201889038,0.1378491222858429,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593688964844,0.9567558169364928,0.1583436578512191,0.1498444676399231,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.9430394768714904,0.1521963626146316,0.1064185947179794,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7590026855469,0.8969326615333557,0.1330818235874176,0.1260242611169815,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7593078613281,0.944547712802887,0.1526087969541549,0.6863595247268677,289.7598876953125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.252197265625,289.7630615234375,1.0,0.2591707408428192,1.0,1.0,0.0,1.0,-1.448000192642212,1.4479985237121582,1.7356637727061752e-06,1.1089775562286377,0.0,0.0,0.0,22.736495971679688,25.0,51.45119857788086,-0.0,229.1542510986328,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962951660156,0.9531658291816713,0.1549054384231567,0.1392076313495636,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963562011719,0.9638596177101136,0.1599119007587433,0.1513130366802215,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.9502387642860411,0.1535658538341522,0.1073655784130096,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.9035227298736572,0.1344094425439834,0.1272661238908767,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.9496206045150756,0.1530569791793823,0.6883297562599182,289.796875,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2537841796875,289.8000183105469,1.0,0.2602917850017547,1.0,1.0,0.0,1.0,-1.456386923789978,1.4563851356506348,1.754239860929374e-06,1.1157331466674805,0.0,0.0,0.0,22.70429039001465,43.0,51.451690673828125,-0.0,232.42564392089844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962951660156,0.9531658291816713,0.1549054384231567,0.1392076313495636,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7963562011719,0.9638596177101136,0.1599119007587433,0.1513130366802215,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.9502387642860411,0.1535658538341522,0.1073655784130096,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7959899902344,0.9035227298736572,0.1344094425439834,0.1272661238908767,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7962646484375,0.9496206045150756,0.1530569791793823,0.6883297562599182,289.796875,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2537841796875,289.8000183105469,1.0,0.2602917850017547,1.0,1.0,0.0,1.0,-1.456386923789978,1.4563851356506348,1.754239860929374e-06,1.1157331466674805,0.0,0.0,0.0,22.70429039001465,43.0,51.451690673828125,-0.0,232.42564392089844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.8850294947624207,0.1567758023738861,0.140923336148262,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.8946831226348877,0.1618439704179763,0.1531702280044555,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.882229745388031,0.1552897989749908,0.1085946410894393,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.844649076461792,0.1361031085252761,0.1288978010416031,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331604003906,0.879910409450531,0.153855487704277,0.6920702457427979,289.8337707519531,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25848388671875,289.8369140625,1.0,0.2681987285614013,1.0,1.0,0.0,1.0,-1.468597650527954,1.4685958623886108,1.7814338661992224e-06,1.12548828125,0.0,0.0,0.0,27.14487838745117,61.0,51.45142364501953,-0.0,248.46633911132807,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.8850294947624207,0.1567758023738861,0.140923336148262,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.833251953125,0.8946831226348877,0.1618439704179763,0.1531702280044555,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.882229745388031,0.1552897989749908,0.1085946410894393,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8329162597656,0.844649076461792,0.1361031085252761,0.1288978010416031,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8331604003906,0.879910409450531,0.153855487704277,0.6920702457427979,289.8337707519531,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.25848388671875,289.8369140625,1.0,0.2681987285614013,1.0,1.0,0.0,1.0,-1.468597650527954,1.4685958623886108,1.7814338661992224e-06,1.12548828125,0.0,0.0,0.0,27.14487838745117,61.0,51.45142364501953,-0.0,248.46633911132807,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702392578125,0.8216454386711121,0.1591353863477707,0.1432327330112457,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87030029296875,0.8298066258430481,0.1643268167972564,0.1557012647390365,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702392578125,0.8191037774085999,0.157539963722229,0.110306866466999,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699645996094,0.7842509746551514,0.1383565068244934,0.1312106102705001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8156386613845825,0.155207559466362,0.6990015506744385,289.87078857421875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26788330078125,289.8739624023437,1.0,0.2809330523014068,1.0,1.0,0.0,1.0,-1.487558126449585,1.4875563383102417,1.824187847887515e-06,1.140622615814209,0.0,0.0,0.0,35.17589569091797,49.0,51.549049377441406,-0.0,276.7646789550781,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702392578125,0.8216454386711121,0.1591353863477707,0.1432327330112457,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.87030029296875,0.8298066258430481,0.1643268167972564,0.1557012647390365,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702392578125,0.8191037774085999,0.157539963722229,0.110306866466999,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8699645996094,0.7842509746551514,0.1383565068244934,0.1312106102705001,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8702087402344,0.8156386613845825,0.155207559466362,0.6990015506744385,289.87078857421875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26788330078125,289.8739624023437,1.0,0.2809330523014068,1.0,1.0,0.0,1.0,-1.487558126449585,1.4875563383102417,1.824187847887515e-06,1.140622615814209,0.0,0.0,0.0,35.17589569091797,49.0,51.549049377441406,-0.0,276.7646789550781,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8888854980469,0.8119527101516724,0.1604390740394592,0.1444379091262817,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8889465332031,0.8202604055404663,0.1657184213399887,0.1570451855659485,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.88885498046875,0.8092736005783081,0.1588047295808792,0.1112135276198387,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8886108398437,0.7745978236198425,0.1396373361349105,0.1324492245912552,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8888244628906,0.8048951625823975,0.1560365706682205,0.702851414680481,289.8894348144531,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2735595703125,289.892578125,1.0,0.2842163443565368,1.0,1.0,0.0,1.0,-1.4978158473968506,1.4978139400482178,1.847612338679028e-06,1.148828387260437,0.0,0.0,0.0,37.26499557495117,49.0,51.631717681884766,-0.0,286.6161804199219,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90753173828125,0.8119901418685913,0.1618205904960632,0.1456562429666519,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9075927734375,0.8203744888305664,0.1672017723321914,0.1584177017211914,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9075012207031,0.8092762231826782,0.1601553261280059,0.1121367961168289,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9072265625,0.7749345302581787,0.1410124748945236,0.1337189823389053,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.907470703125,0.8041820526123047,0.1569589525461197,0.7068450450897217,289.9080505371094,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2797546386719,289.91119384765625,1.0,0.2860755920410156,1.0,1.0,0.0,1.0,-1.5083528757095337,1.5083509683609009,1.871860263236158e-06,1.1572420597076416,0.0,0.0,0.0,37.82316589355469,37.0,51.68781280517578,-0.0,292.7922058105469,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.8308570384979248,0.1647887378931045,0.1481690108776092,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94488525390625,0.839493453502655,0.170409545302391,0.1612783521413803,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.8281931281089783,0.1630820780992508,0.114057533442974,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.7952502965927124,0.1440105140209198,0.1363808810710907,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447631835937,0.8221216797828674,0.1590477526187896,0.7153977751731873,289.9453430175781,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29327392578125,289.94842529296875,1.0,0.2864263355731964,1.0,1.0,0.0,1.0,-1.5305721759796145,1.5305702686309814,1.9236460957472445e-06,1.1749674081802368,0.0,0.0,0.0,35.90470886230469,25.0,51.77910614013672,-0.0,298.00616455078125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.8308570384979248,0.1647887378931045,0.1481690108776092,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.94488525390625,0.839493453502655,0.170409545302391,0.1612783521413803,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.94482421875,0.8281931281089783,0.1630820780992508,0.114057533442974,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9445495605469,0.7952502965927124,0.1440105140209198,0.1363808810710907,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447631835937,0.8221216797828674,0.1590477526187896,0.7153977751731873,289.9453430175781,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29327392578125,289.94842529296875,1.0,0.2864263355731964,1.0,1.0,0.0,1.0,-1.5305721759796145,1.5305702686309814,1.9236460957472445e-06,1.1749674081802368,0.0,0.0,0.0,35.90470886230469,25.0,51.77910614013672,-0.0,298.00616455078125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.8813307285308838,0.1680048108100891,0.1507926434278488,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.8916698694229126,0.1739094108343124,0.1642984747886657,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9821472167969,0.8782508969306946,0.1662818044424057,0.1160824447870254,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.8438452482223511,0.1473084092140197,0.1392101645469665,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.8698933124542236,0.1614298224449157,0.7247171998023987,289.9826965332031,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.307861328125,289.9857482910156,1.0,0.2834221720695495,1.0,1.0,0.0,1.0,-1.5543627738952637,1.5543607473373413,1.980080924113281e-06,1.1939221620559692,0.0,0.0,0.0,30.85784912109375,25.0,51.85050964355469,-0.0,295.7974548339844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.8813307285308838,0.1680048108100891,0.1507926434278488,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.8916698694229126,0.1739094108343124,0.1642984747886657,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9821472167969,0.8782508969306946,0.1662818044424057,0.1160824447870254,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.98193359375,0.8438452482223511,0.1473084092140197,0.1392101645469665,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.98211669921875,0.8698933124542236,0.1614298224449157,0.7247171998023987,289.9826965332031,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.307861328125,289.9857482910156,1.0,0.2834221720695495,1.0,1.0,0.0,1.0,-1.5543627738952637,1.5543607473373413,1.980080924113281e-06,1.1939221620559692,0.0,0.0,0.0,30.85784912109375,25.0,51.85050964355469,-0.0,295.7974548339844,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9518727660179138,0.1714310199022293,0.1536499708890915,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.9638015031814576,0.1776634752750396,0.1676054000854492,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.9483431577682496,0.1697170883417129,0.118306390941143,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.9065427780151368,0.1508667320013046,0.1423326581716537,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.936667025089264,0.1640639752149582,0.7353923916816711,290.0200500488281,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32305908203125,290.0230712890625,1.0,0.2825808227062225,1.0,1.0,0.0,1.0,-1.58099627494812,1.5809942483901978,2.044458142336225e-06,1.215099215507507,0.0,0.0,0.0,26.853160858154297,28.0,51.91011428833008,-0.0,297.6249084472656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.9518727660179138,0.1714310199022293,0.1536499708890915,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196228027344,0.9638015031814576,0.1776634752750396,0.1676054000854492,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.9483431577682496,0.1697170883417129,0.118306390941143,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.9065427780151368,0.1508667320013046,0.1423326581716537,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0194702148437,0.936667025089264,0.1640639752149582,0.7353923916816711,290.0200500488281,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.32305908203125,290.0230712890625,1.0,0.2825808227062225,1.0,1.0,0.0,1.0,-1.58099627494812,1.5809942483901978,2.044458142336225e-06,1.215099215507507,0.0,0.0,0.0,26.853160858154297,28.0,51.91011428833008,-0.0,297.6249084472656,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.9834461808204652,0.1750125586986541,0.1567801237106323,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0573425292969,0.9860159158706664,0.1820198744535446,0.1666249781847,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0573425292969,0.9806686639785768,0.1733366996049881,0.1207623407244682,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05712890625,0.9430823922157288,0.154634490609169,0.1457931995391845,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.9695312976837158,0.1668983250856399,0.7476287484169006,290.057861328125,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.33917236328125,290.0607604980469,1.0,0.2838597893714905,1.0,1.0,0.0,1.0,-1.5977030992507937,1.597701072692871,2.0857523850281723e-06,1.2285921573638916,0.0,0.0,0.0,25.76788902282715,48.0,52.05297470092773,-0.0,304.1137390136719,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.057373046875,0.9834461808204652,0.1750125586986541,0.1567801237106323,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0573425292969,0.9860159158706664,0.1820198744535446,0.1666249781847,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0573425292969,0.9806686639785768,0.1733366996049881,0.1207623407244682,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05712890625,0.9430823922157288,0.154634490609169,0.1457931995391845,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.9695312976837158,0.1668983250856399,0.7476287484169006,290.057861328125,289.9637451171875,290.1066589355469,288.6725769042969,290.1053771972656,297.33917236328125,290.0607604980469,1.0,0.2838597893714905,1.0,1.0,0.0,1.0,-1.5977030992507937,1.597701072692871,2.0857523850281723e-06,1.2285921573638916,0.0,0.0,0.0,25.76788902282715,48.0,52.05297470092773,-0.0,304.1137390136719,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0754089355469,0.980332851409912,0.1768714487552642,0.1584343761205673,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.9916808605194092,0.1847087442874908,0.1738697737455368,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.07537841796875,0.9775516390800476,0.1752263158559799,0.1220676004886627,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0751953125,0.9399301409721376,0.156607449054718,0.1476368755102157,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0753173828125,0.965522050857544,0.1684048622846603,0.7542790174484253,290.07586669921875,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3488464355469,290.0788269042969,1.0,0.2878477275371551,1.0,1.0,0.0,1.0,-1.6160895824432373,1.616087555885315,2.1311050204531057e-06,1.2428358793258667,0.0,0.0,0.0,26.49019241333008,48.0,51.77588272094727,-0.0,315.8577880859375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.960620939731598,0.1787724643945694,0.160175085067749,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0941467285156,0.9745565056800842,0.1868040263652801,0.1761790364980697,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09405517578125,0.9575396180152892,0.1771662533283233,0.1234457716345787,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09381103515625,0.9180551767349244,0.1586371213197708,0.149585336446762,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0939636230469,0.9434384703636168,0.1699657142162323,0.7614253759384155,290.0945739746094,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35662841796875,290.0976867675781,1.0,0.2937424480915069,1.0,1.0,0.0,1.0,-1.6424384117126465,1.6424362659454346,2.198164338551578e-06,1.264085054397583,0.0,0.0,0.0,28.41354751586914,68.0,52.015621185302734,-0.0,332.69195556640625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1320495605469,0.8723962306976318,0.1826217174530029,0.1639013737440109,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321105957031,0.8853191137313843,0.1907543390989303,0.1802313476800918,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13201904296875,0.8699295520782471,0.1811189502477646,0.126410111784935,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.8401506543159485,0.1627877801656723,0.153781458735466,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.8573783040046692,0.173158586025238,0.7770634293556213,290.13250732421875,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3697509765625,290.1353759765625,1.0,0.3090970516204834,1.0,1.0,0.0,1.0,-1.681962013244629,1.681959629058838,2.300188270965009e-06,1.2951174974441528,0.0,0.0,0.0,37.06746673583984,88.0,52.19951248168945,-0.0,377.5104675292969,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1320495605469,0.8723962306976318,0.1826217174530029,0.1639013737440109,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1321105957031,0.8853191137313843,0.1907543390989303,0.1802313476800918,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.13201904296875,0.8699295520782471,0.1811189502477646,0.126410111784935,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1318359375,0.8401506543159485,0.1627877801656723,0.153781458735466,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1319580078125,0.8573783040046692,0.173158586025238,0.7770634293556213,290.13250732421875,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3697509765625,290.1353759765625,1.0,0.3090970516204834,1.0,1.0,0.0,1.0,-1.681962013244629,1.681959629058838,2.300188270965009e-06,1.2951174974441528,0.0,0.0,0.0,37.06746673583984,88.0,52.19951248168945,-0.0,377.5104675292969,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.8108248710632324,0.1865551471710205,0.1678471714258194,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16973876953125,0.8221956491470337,0.1950394064188003,0.1846641451120376,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.8088154196739197,0.1851891875267028,0.1295687407255172,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694641113281,0.7808348536491394,0.1670795530080795,0.1582633554935455,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.7959550619125366,0.1764708310365677,0.7939526438713074,290.17010498046875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3830871582031,290.1729431152344,1.0,0.327953428030014,1.0,1.0,0.0,1.0,-1.7214723825454712,1.7214699983596802,2.405311988695757e-06,1.3263345956802368,0.0,0.0,0.0,49.63276672363281,76.0,52.23517990112305,-0.0,436.4209289550781,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.8108248710632324,0.1865551471710205,0.1678471714258194,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16973876953125,0.8221956491470337,0.1950394064188003,0.1846641451120376,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1696472167969,0.8088154196739197,0.1851891875267028,0.1295687407255172,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1694641113281,0.7808348536491394,0.1670795530080795,0.1582633554935455,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.7959550619125366,0.1764708310365677,0.7939526438713074,290.17010498046875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3830871582031,290.1729431152344,1.0,0.327953428030014,1.0,1.0,0.0,1.0,-1.7214723825454712,1.7214699983596802,2.405311988695757e-06,1.3263345956802368,0.0,0.0,0.0,49.63276672363281,76.0,52.23517990112305,-0.0,436.4209289550781,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.796527087688446,0.1905973851680755,0.171619564294815,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.808887779712677,0.1995719075202942,0.1890717297792434,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.7947414517402649,0.1893929839134216,0.1326119750738144,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.768369197845459,0.1715231835842132,0.1626080572605133,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.7812286615371704,0.179917499423027,0.8101102113723755,290.2078552246094,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396484375,290.2106018066406,1.0,0.3377854526042938,1.0,1.0,0.0,1.0,-1.7595651149749756,1.759562611579895,2.5094050215557218e-06,1.3564279079437256,0.0,0.0,0.0,55.23500061035156,64.0,52.27327728271485,-0.0,476.1863098144531,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.796527087688446,0.1905973851680755,0.171619564294815,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2074584960937,0.808887779712677,0.1995719075202942,0.1890717297792434,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073974609375,0.7947414517402649,0.1893929839134216,0.1326119750738144,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20721435546875,0.768369197845459,0.1715231835842132,0.1626080572605133,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2073059082031,0.7812286615371704,0.179917499423027,0.8101102113723755,290.2078552246094,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396484375,290.2106018066406,1.0,0.3377854526042938,1.0,1.0,0.0,1.0,-1.7595651149749756,1.759562611579895,2.5094050215557218e-06,1.3564279079437256,0.0,0.0,0.0,55.23500061035156,64.0,52.27327728271485,-0.0,476.1863098144531,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8069729208946228,0.1948056817054748,0.175309419631958,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8193101286888123,0.2043456137180328,0.1934747248888015,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8054644465446472,0.1937781721353531,0.1356026530265808,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2448425292969,0.7795747518539429,0.1761612743139267,0.1668947488069534,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24493408203125,0.7909537553787231,0.1835436969995498,0.8259228467941284,290.2454528808594,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4099426269531,290.2481689453125,1.0,0.3420072495937347,1.0,1.0,0.0,1.0,-1.7970072031021118,1.7970045804977417,2.61425384451286e-06,1.3859422206878662,0.0,0.0,0.0,54.9478759765625,52.0,52.2466926574707,-0.0,499.1107177734375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8069729208946228,0.1948056817054748,0.175309419631958,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450866699219,0.8193101286888123,0.2043456137180328,0.1934747248888015,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2450256347656,0.8054644465446472,0.1937781721353531,0.1356026530265808,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2448425292969,0.7795747518539429,0.1761612743139267,0.1668947488069534,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.24493408203125,0.7909537553787231,0.1835436969995498,0.8259228467941284,290.2454528808594,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4099426269531,290.2481689453125,1.0,0.3420072495937347,1.0,1.0,0.0,1.0,-1.7970072031021118,1.7970045804977417,2.61425384451286e-06,1.3859422206878662,0.0,0.0,0.0,54.9478759765625,52.0,52.2466926574707,-0.0,499.1107177734375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638244628906,0.8186677694320679,0.1969777941703796,0.1771540492773056,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638854980469,0.8309670686721802,0.2068209201097488,0.1956969201564788,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2638244628906,0.8173825740814209,0.1960448026657104,0.137101873755455,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.263671875,0.7921532392501831,0.1785593777894973,0.1690480262041092,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.26373291015625,0.8028460144996643,0.1854316741228103,0.833855390548706,290.2642517089844,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2669372558594,1.0,0.3425943553447723,1.0,1.0,0.0,1.0,-1.815800786018372,1.8157981634140008,2.667831267899601e-06,1.4007383584976196,0.0,0.0,0.0,53.20204925537109,52.0,52.22892761230469,-0.0,505.9768676757813,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826232910156,0.834426999092102,0.1991943717002868,0.1790077984333038,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2826843261719,0.8473957180976868,0.2093520760536193,0.1979399472475052,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825927734375,0.833271861076355,0.1983602941036224,0.1386111080646515,297.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2824401855469,0.8095167875289917,0.1810097396373748,0.171218067407608,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2825012207031,0.8189002275466919,0.1873695701360702,0.8418569564819336,290.2830505371094,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28570556640625,1.0,0.3424515724182129,1.0,1.0,0.0,1.0,-1.8347456455230715,1.834742903709412,2.72247962129768e-06,1.4156417846679688,0.0,0.0,0.0,50.64767456054688,40.0,52.21046829223633,-0.0,510.5259399414063,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8871493339538574,0.2037566304206848,0.1827596575021743,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202514648437,0.902787148952484,0.214574858546257,0.202502965927124,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8861383199691772,0.2031344771385193,0.141673594713211,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8602144122123718,0.1860643625259399,0.1756276190280914,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.868728518486023,0.1913919299840927,0.8581581711769104,290.3205871582031,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3231811523437,1.0,0.3405588567256927,1.0,1.0,0.0,1.0,-1.8732757568359373,1.8732728958129885,2.8355968879623106e-06,1.4459178447723389,0.0,0.0,0.0,43.65337753295898,28.0,52.175575256347656,-0.0,514.2298583984375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8871493339538574,0.2037566304206848,0.1827596575021743,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3202514648437,0.902787148952484,0.214574858546257,0.202502965927124,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3201599121094,0.8861383199691772,0.2031344771385193,0.141673594713211,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.32000732421875,0.8602144122123718,0.1860643625259399,0.1756276190280914,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.320068359375,0.868728518486023,0.1913919299840927,0.8581581711769104,290.3205871582031,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3231811523437,1.0,0.3405588567256927,1.0,1.0,0.0,1.0,-1.8732757568359373,1.8732728958129885,2.8355968879623106e-06,1.4459178447723389,0.0,0.0,0.0,43.65337753295898,28.0,52.175575256347656,-0.0,514.2298583984375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35809326171875,0.985055685043335,0.2084981203079223,0.1866455376148224,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.358154296875,0.9863223433494568,0.2202214300632476,0.1974498331546783,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35809326171875,0.984435737133026,0.2080803662538528,0.1448464691638946,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9581690430641174,0.1913057714700698,0.1802006810903549,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3580017089844,0.9659804701805116,0.1955910325050354,0.875190794467926,290.3585205078125,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45037841796875,290.361083984375,1.0,0.3367968201637268,1.0,1.0,0.0,1.0,-1.9030276536941528,1.903024792671204,2.9252350941533223e-06,1.4696145057678225,0.0,0.0,0.0,35.8754997253418,48.0,52.31774520874024,-0.0,509.0361328125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35809326171875,0.985055685043335,0.2084981203079223,0.1866455376148224,297.4743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.358154296875,0.9863223433494568,0.2202214300632476,0.1974498331546783,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.35809326171875,0.984435737133026,0.2080803662538528,0.1448464691638946,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9581690430641174,0.1913057714700698,0.1802006810903549,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3580017089844,0.9659804701805116,0.1955910325050354,0.875190794467926,290.3585205078125,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.45037841796875,290.361083984375,1.0,0.3367968201637268,1.0,1.0,0.0,1.0,-1.9030276536941528,1.903024792671204,2.9252350941533223e-06,1.4696145057678225,0.0,0.0,0.0,35.8754997253418,48.0,52.31774520874024,-0.0,509.0361328125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955383300781,0.9770033359527588,0.2140398919582367,0.1913646757602691,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956298828125,0.9935269951820374,0.2273706644773483,0.2139287590980529,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955383300781,0.976485013961792,0.213695079088211,0.1485820710659027,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.9495748281478882,0.1966912746429443,0.1853053569793701,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954467773437,0.955717921257019,0.1999341696500778,0.8947278261184692,290.3960266113281,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.47393798828125,290.3984375,1.0,0.3421575129032135,1.0,1.0,0.0,1.0,-1.9185575246810915,1.9185545444488523,2.9720131351496093e-06,1.481528401374817,0.0,0.0,0.0,37.54315185546875,68.0,52.28156661987305,-0.0,537.1856689453125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955383300781,0.9770033359527588,0.2140398919582367,0.1913646757602691,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3956298828125,0.9935269951820374,0.2273706644773483,0.2139287590980529,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3955383300781,0.976485013961792,0.213695079088211,0.1485820710659027,297.4714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954162597656,0.9495748281478882,0.1966912746429443,0.1853053569793701,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3954467773437,0.955717921257019,0.1999341696500778,0.8947278261184692,290.3960266113281,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.47393798828125,290.3984375,1.0,0.3421575129032135,1.0,1.0,0.0,1.0,-1.9185575246810915,1.9185545444488523,2.9720131351496093e-06,1.481528401374817,0.0,0.0,0.0,37.54315185546875,68.0,52.28156661987305,-0.0,537.1856689453125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
