time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385980,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.9824541807174684,0.2199296355247497,0.1967588514089584,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319763183594,0.9938477873802184,0.2343707233667373,0.2161677330732345,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.9817923307418824,0.219529390335083,0.1526809781789779,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9565314054489136,0.202573224902153,0.1908054500818252,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9606469869613647,0.2047867625951767,0.9162026643753052,290.4313659667969,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4961853027344,290.4338073730469,1.0,0.3550993800163269,1.0,1.0,0.0,1.0,-1.9950456619262693,1.9950425624847408,3.2105212994792964e-06,1.5415239334106443,0.0,0.0,0.0,39.718021392822266,88.0,51.43985748291016,-0.0,591.6988525390625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.9824541807174684,0.2199296355247497,0.1967588514089584,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4319763183594,0.9938477873802184,0.2343707233667373,0.2161677330732345,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.9817923307418824,0.219529390335083,0.1526809781789779,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9565314054489136,0.202573224902153,0.1908054500818252,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43072509765625,0.9606469869613647,0.2047867625951767,0.9162026643753052,290.4313659667969,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4961853027344,290.4338073730469,1.0,0.3550993800163269,1.0,1.0,0.0,1.0,-1.9950456619262693,1.9950425624847408,3.2105212994792964e-06,1.5415239334106443,0.0,0.0,0.0,39.718021392822266,88.0,51.43985748291016,-0.0,591.6988525390625,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9631215929985046,0.2220343947410583,0.1990198194980621,297.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45050048828125,0.9828763604164124,0.2369111627340316,0.2234836220741272,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.450439453125,0.9627873301506042,0.2219781577587127,0.1546363979578018,297.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4503173828125,0.9353700280189514,0.2054100185632705,0.1935576796531677,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4503173828125,0.938801646232605,0.207096517086029,0.926921546459198,290.4508361816406,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4971008300781,290.4534606933594,1.0,0.364527553319931,1.0,1.0,0.0,1.0,-2.041818380355835,2.0418150424957275,3.36027255798399e-06,1.577474594116211,0.0,0.0,0.0,43.024356842041016,88.0,52.328163146972656,-0.0,634.0154418945312,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.903910517692566,0.2242433130741119,0.2012134790420532,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4702453613281,0.926133394241333,0.2393371164798736,0.226016879081726,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701538085937,0.9040287137031556,0.2244723290205001,0.1565580517053604,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700622558594,0.880813479423523,0.2082325518131256,0.1964843124151229,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4700622558594,0.8828639984130859,0.209379956126213,0.9384162425994872,290.4705505371094,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4974060058594,290.47296142578125,1.0,0.3740621507167816,1.0,1.0,0.0,1.0,-2.062967300415039,2.0629637241363525,3.430104925428168e-06,1.5943070650100708,0.0,0.0,0.0,50.22758483886719,108.0,52.59657669067383,-0.0,677.4337158203125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.8386199474334717,0.2289738953113556,0.2058909684419632,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078430175781,0.8563783168792725,0.244694247841835,0.2314733862876892,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.8392999172210693,0.2296855896711349,0.1605508178472519,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.8208820819854736,0.2139889150857925,0.2024381011724472,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.82127845287323,0.214035764336586,0.9617627263069152,290.5081481933594,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.502685546875,290.5105285644531,1.0,0.3948143422603607,1.0,1.0,0.0,1.0,-2.115121603012085,2.1151180267333984,3.6042756619281135e-06,1.6349587440490725,0.0,0.0,0.0,65.69017791748047,96.0,52.41905975341797,-0.0,776.6156005859375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.8386199474334717,0.2289738953113556,0.2058909684419632,297.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5078430175781,0.8563783168792725,0.244694247841835,0.2314733862876892,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5077819824219,0.8392999172210693,0.2296855896711349,0.1605508178472519,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.8208820819854736,0.2139889150857925,0.2024381011724472,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5076599121094,0.82127845287323,0.214035764336586,0.9617627263069152,290.5081481933594,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.502685546875,290.5105285644531,1.0,0.3948143422603607,1.0,1.0,0.0,1.0,-2.115121603012085,2.1151180267333984,3.6042756619281135e-06,1.6349587440490725,0.0,0.0,0.0,65.69017791748047,96.0,52.41905975341797,-0.0,776.6156005859375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.8273509740829468,0.2339627295732498,0.210490345954895,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455627441406,0.8449244499206543,0.2504841685295105,0.2370346039533615,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.8284849524497986,0.2351119369268417,0.1644383668899536,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.8111047744750977,0.2198809832334518,0.2081575542688369,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.81015944480896,0.2188086211681366,0.9839020371437072,290.5458374023437,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51092529296875,290.54815673828125,1.0,0.4060936272144317,1.0,1.0,0.0,1.0,-2.1654560565948486,2.165452241897583,3.7768138554383768e-06,1.6742041110992432,0.0,0.0,0.0,72.12725830078125,84.0,52.33322525024414,-0.0,845.5223999023438,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.8273509740829468,0.2339627295732498,0.210490345954895,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5455627441406,0.8449244499206543,0.2504841685295105,0.2370346039533615,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.54547119140625,0.8284849524497986,0.2351119369268417,0.1644383668899536,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.8111047744750977,0.2198809832334518,0.2081575542688369,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5453796386719,0.81015944480896,0.2188086211681366,0.9839020371437072,290.5458374023437,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51092529296875,290.54815673828125,1.0,0.4060936272144317,1.0,1.0,0.0,1.0,-2.1654560565948486,2.165452241897583,3.7768138554383768e-06,1.6742041110992432,0.0,0.0,0.0,72.12725830078125,84.0,52.33322525024414,-0.0,845.5223999023438,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8391767740249634,0.2391764670610427,0.2150361239910125,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.8580083250999451,0.2566012442111969,0.2426498979330063,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8407876491546631,0.2407522201538086,0.1682716310024261,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.8242400884628296,0.2259543091058731,0.2137636691331863,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.8220659494400024,0.2237502634525299,1.0054433345794678,290.5833740234375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52081298828125,290.58563232421875,1.0,0.4119109213352203,1.0,1.0,0.0,1.0,-2.214871644973755,2.21486759185791,3.950297468691133e-06,1.7126588821411133,0.0,0.0,0.0,71.62031555175781,72.0,52.22799301147461,-0.0,890.3280029296875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8391767740249634,0.2391764670610427,0.2150361239910125,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830993652344,0.8580083250999451,0.2566012442111969,0.2426498979330063,297.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5830078125,0.8407876491546631,0.2407522201538086,0.1682716310024261,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829467773437,0.8242400884628296,0.2259543091058731,0.2137636691331863,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5829162597656,0.8220659494400024,0.2237502634525299,1.0054433345794678,290.5833740234375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.52081298828125,290.58563232421875,1.0,0.4119109213352203,1.0,1.0,0.0,1.0,-2.214871644973755,2.21486759185791,3.950297468691133e-06,1.7126588821411133,0.0,0.0,0.0,71.62031555175781,72.0,52.22799301147461,-0.0,890.3280029296875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204833984375,0.8697628378868103,0.2445826977491378,0.2195934951305389,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205749511719,0.8911269903182983,0.262980043888092,0.2483483254909515,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205139160156,0.8720194697380066,0.24659264087677,0.1721164733171463,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.8547320365905762,0.2322189807891845,0.2193725258111953,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.8510791659355164,0.2288742363452911,1.0269558429718018,290.620849609375,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5316772460937,290.6230773925781,1.0,0.4143417477607727,1.0,1.0,0.0,1.0,-2.264385223388672,2.264381170272827,4.128222826693673e-06,1.7511446475982666,0.0,0.0,0.0,66.71137237548828,60.0,52.14201736450195,-0.0,920.0254516601562,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6204833984375,0.8697628378868103,0.2445826977491378,0.2195934951305389,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205749511719,0.8911269903182983,0.262980043888092,0.2483483254909515,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6205139160156,0.8720194697380066,0.24659264087677,0.1721164733171463,297.553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.8547320365905762,0.2322189807891845,0.2193725258111953,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62042236328125,0.8510791659355164,0.2288742363452911,1.0269558429718018,290.620849609375,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5316772460937,290.6230773925781,1.0,0.4143417477607727,1.0,1.0,0.0,1.0,-2.264385223388672,2.264381170272827,4.128222826693673e-06,1.7511446475982666,0.0,0.0,0.0,66.71137237548828,60.0,52.14201736450195,-0.0,920.0254516601562,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.8945327997207642,0.2473519146442413,0.2218880653381347,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6393127441406,0.9181396961212158,0.2662568688392639,0.2512353956699371,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63922119140625,0.8971527814865112,0.2495851069688797,0.1740549057722091,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.63916015625,0.8792736530303955,0.2354242652654647,0.2221983075141906,297.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6391296386719,0.8746644258499146,0.2315063178539276,1.037800431251526,290.6395568847656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.537353515625,290.6417541503906,1.0,0.4147277772426605,1.0,1.0,0.0,1.0,-2.2893588542938232,2.2893545627593994,4.2195169953629375e-06,1.770540714263916,0.0,0.0,0.0,63.07993698120117,60.0,52.10665130615234,-0.0,930.9039916992188,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6579284667969,0.9305710196495056,0.2501619160175323,0.2241976857185363,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.65802001953125,0.956733465194702,0.2695872187614441,0.2541506588459015,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6579284667969,0.9339463710784912,0.252623587846756,0.1760084331035614,297.5667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578674316406,0.9134947657585144,0.2386773079633712,0.2250458002090454,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578369140625,0.9075065851211548,0.2341843992471695,1.0487405061721802,290.65826416015625,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5431213378906,290.66046142578125,1.0,0.4147483706474304,1.0,1.0,0.0,1.0,-2.3145430088043213,2.314538717269897,4.312635155656608e-06,1.7900915145874023,0.0,0.0,0.0,58.87261962890625,48.0,52.07575607299805,-0.0,939.9080810546876,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.9974674582481384,0.255846619606018,0.2289927750825882,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.9961954951286316,0.2770881950855255,0.2398812770843505,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9972268342971802,0.2588064670562744,0.1779280006885528,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.9863328337669371,0.2452622056007385,0.2309440225362777,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.9800820350646972,0.239615797996521,1.0715659856796265,290.6967163085937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5567321777344,290.69873046875,1.0,0.4128835201263428,1.0,1.0,0.0,1.0,-2.3409812450408936,2.34097671508789,4.4127255023340695e-06,1.8112698793411253,0.0,0.0,0.0,52.30630874633789,68.0,52.40404891967773,-0.0,940.5360717773438,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.9974674582481384,0.255846619606018,0.2289927750825882,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.69635009765625,0.9961954951286316,0.2770881950855255,0.2398812770843505,297.553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6963806152344,0.9972268342971802,0.2588064670562744,0.1779280006885528,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962890625,0.9863328337669371,0.2452622056007385,0.2309440225362777,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6962585449219,0.9800820350646972,0.239615797996521,1.0715659856796265,290.6967163085937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5567321777344,290.69873046875,1.0,0.4128835201263428,1.0,1.0,0.0,1.0,-2.3409812450408936,2.34097671508789,4.4127255023340695e-06,1.8112698793411253,0.0,0.0,0.0,52.30630874633789,68.0,52.40404891967773,-0.0,940.5360717773438,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9965519309043884,0.2623015344142914,0.2293958663940429,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323913574219,0.996537983417511,0.286562830209732,0.2415511161088943,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.996537983417511,0.2659070789813995,0.1784088313579559,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.9920411109924316,0.2520153224468231,0.2372597604990005,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322998046875,0.9850304126739502,0.2452272623777389,1.0964007377624512,290.7326965332031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5818176269531,290.7347717285156,1.0,0.4200874269008636,1.0,1.0,0.0,1.0,-2.37745213508606,2.3774476051330566,4.549183813651325e-06,1.8385339975357056,0.0,0.0,0.0,53.58088684082031,88.0,51.6661262512207,-0.0,985.4169921875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.9965519309043884,0.2623015344142914,0.2293958663940429,297.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323913574219,0.996537983417511,0.286562830209732,0.2415511161088943,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323608398437,0.996537983417511,0.2659070789813995,0.1784088313579559,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7323303222656,0.9920411109924316,0.2520153224468231,0.2372597604990005,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7322998046875,0.9850304126739502,0.2452272623777389,1.0964007377624512,290.7326965332031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5818176269531,290.7347717285156,1.0,0.4200874269008636,1.0,1.0,0.0,1.0,-2.37745213508606,2.3774476051330566,4.549183813651325e-06,1.8385339975357056,0.0,0.0,0.0,53.58088684082031,88.0,51.6661262512207,-0.0,985.4169921875,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.998558223247528,0.2674517333507538,0.2384373098611831,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9980928897857666,0.2937622666358948,0.2505958080291748,297.5875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.76226806640625,0.9980928897857666,0.2717200219631195,0.1850892156362533,297.60357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7622375488281,0.9899768233299256,0.2577264308929443,0.2426362633705139,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.76220703125,0.9819159507751464,0.2500107288360595,1.1177549362182615,290.7626037597656,289.1080017089844,290.7967834472656,289.14324951171875,290.7959289550781,297.597412109375,290.7648010253906,1.0,0.4319181442260742,1.0,1.0,0.0,1.0,-2.442253828048706,2.442249059677124,4.800263468496269e-06,1.8887088298797607,0.0,0.0,0.0,56.6523551940918,88.0,51.55350112915039,-0.0,1067.4649658203125,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.9975156784057616,0.2684369683265686,0.240311250090599,297.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.998571753501892,0.2952068150043487,0.2541798055171966,297.5891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688903808594,0.99861741065979,0.2728656232357025,0.1877724528312683,297.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.76885986328125,0.9880372881889344,0.2589874267578125,0.2438331544399261,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7688293457031,0.9796199798583984,0.2510685324668884,1.1225277185440063,290.7691955566406,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.599365234375,290.7714233398437,1.0,0.4351356923580169,1.0,1.0,0.0,1.0,-2.4593214988708496,2.4593164920806885,4.867494681093376e-06,1.9018923044204712,0.0,0.0,0.0,57.626731872558594,108.0,51.58977890014648,-0.0,1090.734130859375,1.0,283.1636962890625,286.6300964355469,290.39605712890625,290.71246337890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.93583521445241e-21,-1.9679176072262048e-21,-1.9679174052778135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.428466796875,0.9371423721313475,0.2686043381690979,0.243710309267044,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214782714844,0.9707489013671876,0.2975102066993713,0.2831529080867767,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4270935058594,0.9439269304275512,0.2745603024959564,0.193167582154274,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306945800781,0.9268873333930968,0.2624266743659973,0.2494687885046005,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.9149328470230104,0.2534250617027282,1.1442923545837402,288.4076843261719,288.9881896972656,290.8399963378906,289.1651916503906,290.8392028808594,297.5614929199219,288.3067321777344,1.0,0.4548251926898956,1.0,1.0,0.0,1.0,-2.537633419036865,2.537628173828125,5.184659130463842e-06,1.9636675119400024,0.9374619722366332,0.9374619722366332,0.0,69.32909393310547,128.0,10528.0078125,-0.0,1232.9200439453125,1.0,283.1889038085937,287.3130798339844,291.4759826660156,292.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,1783.9556884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8499425649642944,0.8499447107315063,5.1423263869310176e-08,4.260204315185547,4.260194778442383,9.834650882112328e-06,0.0,0.0,-0.0,4190.67724609375,0.0,19.338172912597656,1894.64990234375,0.0,0.0,0.2218737453222274,1.0,0.0,3.0,1.0,0.0
12387240,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.428466796875,0.9371423721313475,0.2686043381690979,0.243710309267044,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4214782714844,0.9707489013671876,0.2975102066993713,0.2831529080867767,297.5492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4270935058594,0.9439269304275512,0.2745603024959564,0.193167582154274,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4306945800781,0.9268873333930968,0.2624266743659973,0.2494687885046005,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4333801269531,0.9149328470230104,0.2534250617027282,1.1442923545837402,288.4076843261719,288.9881896972656,290.8399963378906,289.1651916503906,290.8392028808594,297.5614929199219,288.3067321777344,1.0,0.4548251926898956,1.0,1.0,0.0,1.0,-2.537633419036865,2.537628173828125,5.184659130463842e-06,1.9636675119400024,0.9374619722366332,0.9374619722366332,0.0,69.32909393310547,128.0,10528.0078125,-0.0,1232.9200439453125,1.0,283.1889038085937,287.3130798339844,291.4759826660156,292.1557922363281,293.1499938964844,293.1499938964844,283.1499938964844,1783.9556884765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8499425649642944,0.8499447107315063,5.1423263869310176e-08,4.260204315185547,4.260194778442383,9.834650882112328e-06,0.0,0.0,-0.0,4190.67724609375,0.0,19.338172912597656,1894.64990234375,0.0,0.0,0.2218737453222274,1.0,0.0,3.0,1.0,0.0
12387300,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7748718261719,0.8611153364181519,0.2629618644714355,0.2401570081710815,297.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7724304199219,0.8923578262329102,0.2937405109405517,0.2810065150260925,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7742919921875,0.8683604598045349,0.270698070526123,0.1915546208620071,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7753295898437,0.8562485575675964,0.2599521577358246,0.2485711127519607,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7762451171875,0.8463987708091736,0.2503677308559418,1.1376354694366455,287.7678527832031,288.9658203125,290.8583374023437,289.1740417480469,290.8575439453125,297.4972229003906,287.7317810058594,1.0,0.4627021551132202,1.0,1.0,0.0,1.0,-2.519804000854492,2.519798994064331,5.113020506541943e-06,1.950351357460022,0.9229180812835692,0.9229180812835692,0.0,83.67318725585938,128.0,13034.787109375,-0.0,1272.83056640625,1.0,283.17364501953125,286.1294860839844,292.3041076660156,292.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,3237.170166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0398883260786533,1.0,0.0,0.0,1.1273473501205444,1.127349615097046,8.498341230733787e-08,4.265741348266602,4.2657318115234375,9.787488124857193e-06,0.0,0.0,-0.0,4357.09423828125,0.0,44.72772979736328,1895.4122314453125,0.0,0.0,0.2869084477424621,1.0,0.0,3.0,1.0,0.0
12387360,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4744567871094,0.815281093120575,0.258123904466629,0.236010268330574,297.4912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4727478027344,0.8446671962738037,0.2904641330242157,0.2782709002494812,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4739685058594,0.823404848575592,0.2672682404518127,0.1894437670707702,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4745788574219,0.8135387301445007,0.2576027512550354,0.2468757778406143,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4752197265625,0.8031320571899414,0.2473093569278717,1.126697063446045,287.4697570800781,288.87799072265625,290.8766784667969,289.1826171875,290.8758544921875,297.4429016113281,287.4453125,1.0,0.4695087075233459,1.0,1.0,0.0,1.0,-2.4938182830810547,2.4938132762908936,5.00810210724012e-06,1.9302152395248413,0.9111432433128356,0.9111432433128356,0.0,97.88420104980467,116.0,14614.4208984375,-0.0,1301.4951171875,1.0,283.16265869140625,285.820556640625,293.0648498535156,293.73797607421875,293.1499938964844,293.1499938964844,283.1499938964844,4872.73583984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1656312495470047,1.0,0.0,0.0,1.3644801378250122,1.3644834756851196,1.242380136545762e-07,4.265919208526611,4.265909194946289,9.785972906684036e-06,0.0,0.0,-0.0,4590.70166015625,0.0,79.65364074707031,1895.4364013671875,0.0,0.0,0.3480304181575775,1.0,0.0,3.0,1.0,0.0
12387420,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.778535783290863,0.2516646683216095,0.2298064827919006,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.8121881484985352,0.2861003577709198,0.2740253210067749,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.789314866065979,0.2625601589679718,0.1860736161470413,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.7805870175361633,0.2543238997459411,0.243873655796051,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7686778903007507,0.2424086481332779,1.1054524183273315,287.06744384765625,288.89874267578125,290.913330078125,289.1988525390625,290.9125061035156,297.362060546875,287.0526733398437,1.0,0.4716572761535644,1.0,1.0,0.0,1.0,-2.448072671890259,2.4480679035186768,4.825856649404159e-06,1.894636154174805,0.8840817213058472,0.8840817213058472,0.0,110.21321105957033,104.0,16736.353515625,-0.0,1297.3662109375,1.0,283.152587890625,285.4388122558594,293.5198059082031,294.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,8817.0634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693276286125183,1.0,0.0,0.0,1.7815566062927246,1.781562328338623,2.117837567539027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.38134765625,0.0,179.16021728515625,1895.4371337890625,0.0,421.2349853515625,0.4449779689311981,1.0,0.0,3.0,1.0,0.0
12387480,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07037353515625,0.778535783290863,0.2516646683216095,0.2298064827919006,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.8121881484985352,0.2861003577709198,0.2740253210067749,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07000732421875,0.789314866065979,0.2625601589679718,0.1860736161470413,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.7805870175361633,0.2543238997459411,0.243873655796051,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.7686778903007507,0.2424086481332779,1.1054524183273315,287.06744384765625,288.89874267578125,290.913330078125,289.1988525390625,290.9125061035156,297.362060546875,287.0526733398437,1.0,0.4716572761535644,1.0,1.0,0.0,1.0,-2.448072671890259,2.4480679035186768,4.825856649404159e-06,1.894636154174805,0.8840817213058472,0.8840817213058472,0.0,110.21321105957033,104.0,16736.353515625,-0.0,1297.3662109375,1.0,283.152587890625,285.4388122558594,293.5198059082031,294.7403564453125,293.1499938964844,293.1499938964844,283.1499938964844,8817.0634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693276286125183,1.0,0.0,0.0,1.7815566062927246,1.781562328338623,2.117837567539027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.38134765625,0.0,179.16021728515625,1895.4371337890625,0.0,421.2349853515625,0.4449779689311981,1.0,0.0,3.0,1.0,0.0
12387540,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.771878182888031,0.2485255450010299,0.2263777405023574,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8072412014007568,0.2842719554901123,0.2717885375022888,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.7837682962417603,0.2603715062141418,0.1841724216938018,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.7760608792304993,0.2530063092708587,0.2422261983156204,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.7624953985214233,0.2394245713949203,1.090166091918945,286.8694763183594,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.3138732910156,286.8622741699219,1.0,0.4680255055427551,1.0,1.0,0.0,1.0,-2.4186229705810547,2.4186182022094727,4.710179837275064e-06,1.871629357337952,0.8556052446365356,0.8556052446365356,0.0,110.72014617919922,92.0,17664.5234375,-0.0,1264.005615234375,1.0,283.150390625,285.258056640625,292.91143798828125,294.33135986328125,293.1499938964844,293.1499938964844,283.1499938964844,12239.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127140522003174,1.0,0.0,0.0,2.0193960666656494,2.0194036960601807,2.72104955456598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1103515625,0.0,264.6934509277344,1895.4371337890625,0.0,1001.8724975585938,0.5037745833396912,1.0,0.0,3.0,1.0,0.0
12387600,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87091064453125,0.771878182888031,0.2485255450010299,0.2263777405023574,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8072412014007568,0.2842719554901123,0.2717885375022888,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8706970214844,0.7837682962417603,0.2603715062141418,0.1841724216938018,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.870849609375,0.7760608792304993,0.2530063092708587,0.2422261983156204,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87109375,0.7624953985214233,0.2394245713949203,1.090166091918945,286.8694763183594,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.3138732910156,286.8622741699219,1.0,0.4680255055427551,1.0,1.0,0.0,1.0,-2.4186229705810547,2.4186182022094727,4.710179837275064e-06,1.871629357337952,0.8556052446365356,0.8556052446365356,0.0,110.72014617919922,92.0,17664.5234375,-0.0,1264.005615234375,1.0,283.150390625,285.258056640625,292.91143798828125,294.33135986328125,293.1499938964844,293.1499938964844,283.1499938964844,12239.9091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127140522003174,1.0,0.0,0.0,2.0193960666656494,2.0194036960601807,2.72104955456598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.1103515625,0.0,264.6934509277344,1895.4371337890625,0.0,1001.8724975585938,0.5037745833396912,1.0,0.0,3.0,1.0,0.0
12387660,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898864746094,0.7801448702812195,0.2472335547208786,0.2247022092342376,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.8167991638183594,0.2840467989444732,0.2710686028003692,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.7930958271026611,0.2597610056400299,0.1833770275115966,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.785916805267334,0.2530185580253601,0.2417816519737243,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.7702268362045288,0.2378420233726501,1.0808279514312744,286.7893981933594,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.287109375,286.7868957519531,1.0,0.4615852534770965,1.0,1.0,0.0,1.0,-2.40302848815918,2.4030237197875977,4.649492893804563e-06,1.8594353199005127,0.8275314569473267,0.8275314569473267,0.0,104.8474578857422,80.0,18027.611328125,-0.0,1221.467529296875,1.0,283.1500549316406,285.1845703125,292.4075622558594,293.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,14825.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643540620803833,1.0,0.0,0.0,2.1238691806793213,2.123877763748169,3.009878355442197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.90185546875,0.0,313.53619384765625,1895.4371337890625,0.0,1196.8858642578125,0.5337691307067871,1.0,0.0,3.0,1.0,0.0
12387720,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898864746094,0.7801448702812195,0.2472335547208786,0.2247022092342376,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7896728515625,0.8167991638183594,0.2840467989444732,0.2710686028003692,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7898254394531,0.7930958271026611,0.2597610056400299,0.1833770275115966,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.78985595703125,0.785916805267334,0.2530185580253601,0.2417816519737243,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.7702268362045288,0.2378420233726501,1.0808279514312744,286.7893981933594,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.287109375,286.7868957519531,1.0,0.4615852534770965,1.0,1.0,0.0,1.0,-2.40302848815918,2.4030237197875977,4.649492893804563e-06,1.8594353199005127,0.8275314569473267,0.8275314569473267,0.0,104.8474578857422,80.0,18027.611328125,-0.0,1221.467529296875,1.0,283.1500549316406,285.1845703125,292.4075622558594,293.7854309082031,293.1499938964844,293.1499938964844,283.1499938964844,14825.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643540620803833,1.0,0.0,0.0,2.1238691806793213,2.123877763748169,3.009878355442197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.90185546875,0.0,313.53619384765625,1895.4371337890625,0.0,1196.8858642578125,0.5337691307067871,1.0,0.0,3.0,1.0,0.0
12387780,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.7981513142585754,0.2468617856502533,0.2238566428422927,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.8349906206130981,0.2846764028072357,0.2711321413516998,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.8119070529937744,0.2599788308143616,0.1831419020891189,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.8053262233734131,0.2537561953067779,0.2419716864824295,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.7873964905738831,0.2370642870664596,1.0748639106750488,286.7655029296875,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.2718200683594,286.76544189453125,1.0,0.4537612199783325,1.0,1.0,0.0,1.0,-2.394864320755005,2.394859790802002,4.6178579395927954e-06,1.8530369997024536,0.8001814484596252,0.8001814484596252,0.0,95.8589859008789,68.0,18162.673828125,-0.0,1175.2708740234375,1.0,283.1499938964844,285.159912109375,292.1953125,293.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302956938743591,1.0,0.0,0.0,2.160447359085083,2.160456418991089,3.11444551925888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.51953125,0.0,336.9950256347656,1895.4371337890625,0.0,1110.1273193359375,0.5452765822410583,1.0,0.0,3.0,1.0,0.0
12387840,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.7981513142585754,0.2468617856502533,0.2238566428422927,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655029296875,0.8349906206130981,0.2846764028072357,0.2711321413516998,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.8119070529937744,0.2599788308143616,0.1831419020891189,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.8053262233734131,0.2537561953067779,0.2419716864824295,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7655334472656,0.7873964905738831,0.2370642870664596,1.0748639106750488,286.7655029296875,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.2718200683594,286.76544189453125,1.0,0.4537612199783325,1.0,1.0,0.0,1.0,-2.394864320755005,2.394859790802002,4.6178579395927954e-06,1.8530369997024536,0.8001814484596252,0.8001814484596252,0.0,95.8589859008789,68.0,18162.673828125,-0.0,1175.2708740234375,1.0,283.1499938964844,285.159912109375,292.1953125,293.50653076171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302956938743591,1.0,0.0,0.0,2.160447359085083,2.160456418991089,3.11444551925888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.51953125,0.0,336.9950256347656,1895.4371337890625,0.0,1110.1273193359375,0.5452765822410583,1.0,0.0,3.0,1.0,0.0
12387900,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693786621094,0.810580849647522,0.2469290494918823,0.223653644323349,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694396972656,0.8475897908210754,0.2852363884449005,0.2713844776153564,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.8239848017692566,0.2603244185447693,0.1831810772418975,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7694091796875,0.8179527521133423,0.2543443143367767,0.2422578036785125,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76934814453125,0.7995520234107971,0.2369200438261032,1.0729091167449951,286.76953125,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.2673034667969,286.7704162597656,1.0,0.449586421251297,1.0,1.0,0.0,1.0,-2.3929638862609863,2.3929593563079834,4.6104842112981714e-06,1.8515337705612185,0.786920428276062,0.786920428276062,0.0,90.6729965209961,68.0,18158.623046875,-0.0,1151.9473876953125,1.0,283.1499938964844,285.1615905761719,292.1649475097656,293.4519348144531,293.1499938964844,293.1499938964844,283.1499938964844,17740.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197623014450073,1.0,0.0,0.0,2.156064033508301,2.1560733318328857,3.101820595929894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.9462890625,0.0,338.8939208984375,1895.4371337890625,0.0,1044.2921142578125,0.5456902384757996,1.0,0.0,3.0,1.0,0.0
