time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387960,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816772460937,0.8246878385543823,0.2471313327550888,0.2235691249370575,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78179931640625,0.8632607460021973,0.2859290838241577,0.2717584669589996,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8383533358573914,0.2607980072498321,0.1833066493272781,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.8324708342552185,0.2550543844699859,0.2426536083221435,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7816162109375,0.8140272498130798,0.2369117140769958,1.0715423822402954,286.781982421875,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2643737792969,286.7836303710937,1.0,0.4453245103359222,1.0,1.0,0.0,1.0,-2.39229416847229,2.392289400100708,4.607856226357399e-06,1.8509875535964968,0.7739946842193604,0.7739946842193604,0.0,85.18760681152344,56.0,18117.892578125,-0.0,1128.8270263671875,1.0,283.1499938964844,285.17059326171875,292.1632080078125,293.4324951171875,293.1499938964844,293.1499938964844,283.1499938964844,18426.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099531650543213,1.0,0.0,0.0,2.139908790588379,2.139918088912964,3.055511399452371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.92578125,0.0,335.5054626464844,1895.4371337890625,0.0,985.6229248046876,0.5433341860771179,1.0,0.0,3.0,1.0,0.0
12388020,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.86281418800354,0.2478759884834289,0.2236984223127365,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.9071055054664612,0.2876408100128174,0.2728101015090942,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.8788211941719055,0.262060284614563,0.1837736815214157,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.8726940155029297,0.2567788660526275,0.2437250316143036,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.8507415056228638,0.2372334003448486,1.0703017711639404,286.8267822265625,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.26177978515625,286.8296813964844,1.0,0.4366998374462127,1.0,1.0,0.0,1.0,-2.3940672874450684,2.394062757492065,4.614594672602834e-06,1.852315068244934,0.7492764592170715,0.7492764592170715,0.0,73.62901306152344,44.0,17951.2109375,-0.0,1083.677734375,1.0,283.1499938964844,285.2057189941406,292.19854736328125,293.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19432.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955137610435486,1.0,0.0,0.0,2.081306934356689,2.0813162326812744,2.890451469284017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.90283203125,0.0,317.2267150878906,1895.4371337890625,0.0,904.1281127929688,0.5324376821517944,1.0,0.0,3.0,1.0,0.0
12388080,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.86281418800354,0.2478759884834289,0.2236984223127365,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.82647705078125,0.9071055054664612,0.2876408100128174,0.2728101015090942,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8263244628906,0.8788211941719055,0.262060284614563,0.1837736815214157,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262634277344,0.8726940155029297,0.2567788660526275,0.2437250316143036,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8261413574219,0.8507415056228638,0.2372334003448486,1.0703017711639404,286.8267822265625,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.26177978515625,286.8296813964844,1.0,0.4366998374462127,1.0,1.0,0.0,1.0,-2.3940672874450684,2.394062757492065,4.614594672602834e-06,1.852315068244934,0.7492764592170715,0.7492764592170715,0.0,73.62901306152344,44.0,17951.2109375,-0.0,1083.677734375,1.0,283.1499938964844,285.2057189941406,292.19854736328125,293.44586181640625,293.1499938964844,293.1499938964844,283.1499938964844,19432.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955137610435486,1.0,0.0,0.0,2.081306934356689,2.0813162326812744,2.890451469284017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.90283203125,0.0,317.2267150878906,1895.4371337890625,0.0,904.1281127929688,0.5324376821517944,1.0,0.0,3.0,1.0,0.0
12388140,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.9300102591514589,0.2489901930093765,0.2241608500480651,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.980353832244873,0.2897050380706787,0.2741942703723907,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9502477049827576,0.2636637687683105,0.1844778805971145,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9435875415802002,0.2588352262973785,0.2451075613498687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.914047122001648,0.2379220277070999,1.0707088708877563,286.8914794921875,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2628173828125,286.89520263671875,1.0,0.4281036555767059,1.0,1.0,0.0,1.0,-2.3992791175842285,2.3992743492126465,4.634611286746804e-06,1.8563146591186523,0.7262594699859619,0.7262594699859619,0.0,61.60126876831055,47.0,17701.76171875,-0.0,1040.296875,1.0,283.1499938964844,285.2577209472656,292.2406311035156,293.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,20021.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874454975128174,1.0,0.0,0.0,1.9998857975006104,1.999894618988037,2.668724619070417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.12255859375,0.0,289.9610595703125,1895.4371337890625,0.0,861.290771484375,0.5161486268043518,1.0,0.0,3.0,1.0,0.0
12388200,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8907470703125,0.9300102591514589,0.2489901930093765,0.2241608500480651,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.980353832244873,0.2897050380706787,0.2741942703723907,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.890869140625,0.9502477049827576,0.2636637687683105,0.1844778805971145,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8908386230469,0.9435875415802002,0.2588352262973785,0.2451075613498687,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.890625,0.914047122001648,0.2379220277070999,1.0707088708877563,286.8914794921875,288.67584228515625,291.1452941894531,289.281982421875,291.14434814453125,297.2628173828125,286.89520263671875,1.0,0.4281036555767059,1.0,1.0,0.0,1.0,-2.3992791175842285,2.3992743492126465,4.634611286746804e-06,1.8563146591186523,0.7262594699859619,0.7262594699859619,0.0,61.60126876831055,47.0,17701.76171875,-0.0,1040.296875,1.0,283.1499938964844,285.2577209472656,292.2406311035156,293.474365234375,293.1499938964844,293.1499938964844,283.1499938964844,20021.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874454975128174,1.0,0.0,0.0,1.9998857975006104,1.999894618988037,2.668724619070417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.12255859375,0.0,289.9610595703125,1895.4371337890625,0.0,861.290771484375,0.5161486268043518,1.0,0.0,3.0,1.0,0.0
12388260,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.971319854259491,0.2503151297569275,0.2251349091529846,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96270751953125,0.9990000128746032,0.2928716838359833,0.2626534104347229,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.988222599029541,0.2654699981212616,0.1855700761079788,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9835339784622192,0.2610911130905151,0.2470102161169052,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623718261719,0.9561476111412048,0.2388372868299484,1.0737099647521973,286.9631652832031,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2689208984375,286.9666442871094,1.0,0.4237775206565857,1.0,1.0,0.0,1.0,-2.393805265426636,2.393800735473633,4.613824785337783e-06,1.8522405624389648,0.7049726247787476,0.7049726247787476,0.0,56.61791610717773,67.0,17356.52734375,-0.0,1013.995849609375,1.0,283.1499938964844,285.3166809082031,292.2684631347656,293.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,20296.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824378132820129,1.0,0.0,0.0,1.907377243041992,1.9073855876922607,2.427540835014952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.2392578125,0.0,259.704345703125,1895.4371337890625,0.0,835.6719970703125,0.4971978068351745,1.0,0.0,3.0,1.0,0.0
12388320,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9624938964844,0.971319854259491,0.2503151297569275,0.2251349091529846,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96270751953125,0.9990000128746032,0.2928716838359833,0.2626534104347229,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626159667969,0.988222599029541,0.2654699981212616,0.1855700761079788,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.96258544921875,0.9835339784622192,0.2610911130905151,0.2470102161169052,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9623718261719,0.9561476111412048,0.2388372868299484,1.0737099647521973,286.9631652832031,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2689208984375,286.9666442871094,1.0,0.4237775206565857,1.0,1.0,0.0,1.0,-2.393805265426636,2.393800735473633,4.613824785337783e-06,1.8522405624389648,0.7049726247787476,0.7049726247787476,0.0,56.61791610717773,67.0,17356.52734375,-0.0,1013.995849609375,1.0,283.1499938964844,285.3166809082031,292.2684631347656,293.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,20296.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824378132820129,1.0,0.0,0.0,1.907377243041992,1.9073855876922607,2.427540835014952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.2392578125,0.0,259.704345703125,1895.4371337890625,0.0,835.6719970703125,0.4971978068351745,1.0,0.0,3.0,1.0,0.0
12388380,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.9661564826965332,0.2518057823181152,0.2264512330293655,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.9990000128746032,0.2971742749214172,0.2689301073551178,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.9841708540916444,0.2674500048160553,0.1869332641363144,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.979827880859375,0.2635228633880615,0.2492821514606475,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.9500872492790222,0.2399585545063018,1.0785988569259644,287.0495910644531,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2809753417969,287.0549011230469,1.0,0.4283352792263031,1.0,1.0,0.0,1.0,-2.4131226539611816,2.4131178855896,4.68758571514627e-06,1.8667185306549072,0.685592770576477,0.685592770576477,0.0,58.04921340942383,87.0,17052.23828125,-0.0,1040.9058837890625,1.0,283.1499938964844,285.38677978515625,292.2822265625,293.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,20347.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577350378036499,1.0,0.0,0.0,1.8123879432678225,1.8123959302902224,2.19177380245128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.6767578125,0.0,230.3170623779297,1895.4371337890625,0.0,810.3865356445312,0.4775744080543518,1.0,0.0,3.0,1.0,0.0
12388440,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.9661564826965332,0.2518057823181152,0.2264512330293655,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.9990000128746032,0.2971742749214172,0.2689301073551178,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487670898437,0.9841708540916444,0.2674500048160553,0.1869332641363144,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487365722656,0.979827880859375,0.2635228633880615,0.2492821514606475,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0484313964844,0.9500872492790222,0.2399585545063018,1.0785988569259644,287.0495910644531,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2809753417969,287.0549011230469,1.0,0.4283352792263031,1.0,1.0,0.0,1.0,-2.4131226539611816,2.4131178855896,4.68758571514627e-06,1.8667185306549072,0.685592770576477,0.685592770576477,0.0,58.04921340942383,87.0,17052.23828125,-0.0,1040.9058837890625,1.0,283.1499938964844,285.38677978515625,292.2822265625,293.4847106933594,293.1499938964844,293.1499938964844,283.1499938964844,20347.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.577350378036499,1.0,0.0,0.0,1.8123879432678225,1.8123959302902224,2.19177380245128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.6767578125,0.0,230.3170623779297,1895.4371337890625,0.0,810.3865356445312,0.4775744080543518,1.0,0.0,3.0,1.0,0.0
12388500,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018371582031,0.9526659846305848,0.2526355385780334,0.2272341400384903,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1023864746094,0.9990000128746032,0.2982722818851471,0.2810417711734772,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.9725083708763124,0.2685222327709198,0.1877115070819854,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.9680179953575134,0.2648173868656158,0.2505468428134918,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1016845703125,0.9355286359786988,0.2406002730131149,1.0816839933395386,287.1029357910156,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2825622558594,287.10870361328125,1.0,0.433403730392456,1.0,1.0,0.0,1.0,-2.434356451034546,2.434351682662964,4.770155101141427e-06,1.88305139541626,0.6768258810043335,0.6768258810043335,0.0,60.493350982666016,87.0,16932.14453125,-0.0,1074.729248046875,1.0,283.1499938964844,285.427978515625,292.2879638671875,293.4825744628906,293.1499938964844,293.1499938964844,283.1499938964844,20300.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.574611246585846,1.0,0.0,0.0,1.7663785219192505,1.7663862705230713,2.0819051371745445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.39306640625,0.0,216.74264526367188,1895.4371337890625,0.0,797.0765991210938,0.4680217206478119,1.0,0.0,3.0,1.0,0.0
12388560,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.15380859375,0.914607048034668,0.2534656524658203,0.2281765192747116,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1542663574219,0.9717097282409668,0.2989290356636047,0.283171683549881,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.15399169921875,0.9364326000213624,0.2695941627025604,0.1886125802993774,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1539611816406,0.931593894958496,0.2661097347736358,0.2519754767417907,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1536560058594,0.8987460732460022,0.2412351369857788,1.0855342149734497,287.1547546386719,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.281494140625,287.1593017578125,1.0,0.4391242563724518,1.0,1.0,0.0,1.0,-2.444441080093384,2.4444363117218018,4.810436166735599e-06,1.8912320137023928,0.668559730052948,0.668559730052948,0.0,66.07395935058594,107.0,16780.970703125,-0.0,1109.7838134765625,1.0,283.1499938964844,285.4677429199219,292.2942199707031,293.48114013671875,293.1499938964844,293.1499938964844,283.1499938964844,20224.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.57186359167099,1.0,0.0,0.0,1.7220286130905151,1.7220361232757568,1.978673509483997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.8173828125,0.0,204.10763549804688,1895.4371337890625,0.0,783.9356689453125,0.4588038623332977,1.0,0.0,3.0,1.0,0.0
12388620,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.8564578890800476,0.2551268339157104,0.2301467806100845,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.9051613211631776,0.3008528351783752,0.2853327393531799,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24713134765625,0.874362051486969,0.2717485427856445,0.1904857009649276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8709507584571838,0.268707126379013,0.2549286186695099,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.8428083062171936,0.2425114661455154,1.0936479568481443,287.24786376953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2824401855469,287.2525329589844,1.0,0.452597826719284,1.0,1.0,0.0,1.0,-2.4664151668548584,2.4664101600646973,4.897036887996364e-06,1.908132076263428,0.6534222960472107,0.6534222960472107,0.0,79.7599868774414,127.0,16481.072265625,-0.0,1191.848876953125,1.0,283.1499938964844,285.5409240722656,292.3062744140625,293.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,20025.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661519169807434,1.0,0.0,0.0,1.6392453908920288,1.639252543449402,1.7930044293734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.29541015625,0.0,181.7733917236328,1895.4371337890625,0.0,757.2833251953125,0.4416303634643554,1.0,0.0,3.0,1.0,0.0
12388680,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2469482421875,0.8564578890800476,0.2551268339157104,0.2301467806100845,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2474060058594,0.9051613211631776,0.3008528351783752,0.2853327393531799,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.24713134765625,0.874362051486969,0.2717485427856445,0.1904857009649276,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2471008300781,0.8709507584571838,0.268707126379013,0.2549286186695099,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.8428083062171936,0.2425114661455154,1.0936479568481443,287.24786376953125,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2824401855469,287.2525329589844,1.0,0.452597826719284,1.0,1.0,0.0,1.0,-2.4664151668548584,2.4664101600646973,4.897036887996364e-06,1.908132076263428,0.6534222960472107,0.6534222960472107,0.0,79.7599868774414,127.0,16481.072265625,-0.0,1191.848876953125,1.0,283.1499938964844,285.5409240722656,292.3062744140625,293.47613525390625,293.1499938964844,293.1499938964844,283.1499938964844,20025.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661519169807434,1.0,0.0,0.0,1.6392453908920288,1.639252543449402,1.7930044293734684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.29541015625,0.0,181.7733917236328,1895.4371337890625,0.0,757.2833251953125,0.4416303634643554,1.0,0.0,3.0,1.0,0.0
12388740,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33746337890625,0.8145962357521057,0.2567827403545379,0.2322155535221099,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.337890625,0.8579344153404236,0.3032056391239166,0.2880862951278686,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.830930769443512,0.273903876543045,0.1924410760402679,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.8283894658088684,0.2713050842285156,0.2579936683177948,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373107910156,0.8008431196212769,0.2437865883111953,1.1022790670394895,287.3383483886719,288.402099609375,291.3660583496094,289.3484802246094,291.3650207519531,297.2851257324219,287.3428039550781,1.0,0.4677363038063049,1.0,1.0,0.0,1.0,-2.488609552383423,2.4886045455932617,4.985492978448747e-06,1.9252949953079224,0.6402580142021179,0.6402580142021179,0.0,96.1589584350586,115.0,16202.109375,-0.0,1287.7928466796875,1.0,283.1499938964844,285.61102294921875,292.3187866210937,293.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19785.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601884722709656,1.0,0.0,0.0,1.565859317779541,1.5658661127090454,1.6360587551389474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.13134765625,0.0,163.29159545898438,1895.4371337890625,0.0,730.3936157226562,0.4264345169067383,1.0,0.0,3.0,1.0,0.0
12388800,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.33746337890625,0.8145962357521057,0.2567827403545379,0.2322155535221099,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.337890625,0.8579344153404236,0.3032056391239166,0.2880862951278686,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.337646484375,0.830930769443512,0.273903876543045,0.1924410760402679,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3376159667969,0.8283894658088684,0.2713050842285156,0.2579936683177948,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3373107910156,0.8008431196212769,0.2437865883111953,1.1022790670394895,287.3383483886719,288.402099609375,291.3660583496094,289.3484802246094,291.3650207519531,297.2851257324219,287.3428039550781,1.0,0.4677363038063049,1.0,1.0,0.0,1.0,-2.488609552383423,2.4886045455932617,4.985492978448747e-06,1.9252949953079224,0.6402580142021179,0.6402580142021179,0.0,96.1589584350586,115.0,16202.109375,-0.0,1287.7928466796875,1.0,283.1499938964844,285.61102294921875,292.3187866210937,293.4720153808594,293.1499938964844,293.1499938964844,283.1499938964844,19785.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601884722709656,1.0,0.0,0.0,1.565859317779541,1.5658661127090454,1.6360587551389474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.13134765625,0.0,163.29159545898438,1895.4371337890625,0.0,730.3936157226562,0.4264345169067383,1.0,0.0,3.0,1.0,0.0
12388860,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.8041864633560181,0.2584678828716278,0.2339091002941131,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.421630859375,0.8476378321647644,0.3057507276535034,0.2906511127948761,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8212915658950806,0.2760804891586303,0.1941025108098983,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8191871047019958,0.2739172279834747,0.2606561481952667,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7899171710014343,0.2450755536556244,1.1089982986450195,287.4220275878906,288.34332275390625,291.4134521484375,289.3623962402344,291.41241455078125,297.2884521484375,287.42596435546875,1.0,0.4736389219760895,1.0,1.0,0.0,1.0,-2.506998062133789,2.506993055343628,5.059525392425712e-06,1.9395818710327148,0.6289337873458862,0.6289337873458862,0.0,102.08707427978516,103.0,15942.8017578125,-0.0,1335.8231201171875,1.0,283.1499938964844,285.6752624511719,292.3332214355469,293.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,19533.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543302297592163,1.0,0.0,0.0,1.5022963285446167,1.5023027658462524,1.505929532186201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.56982421875,0.0,148.27426147460938,1895.4371337890625,0.0,704.8861694335938,0.4133056700229645,1.0,0.0,3.0,1.0,0.0
12388920,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212341308594,0.8041864633560181,0.2584678828716278,0.2339091002941131,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.421630859375,0.8476378321647644,0.3057507276535034,0.2906511127948761,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8212915658950806,0.2760804891586303,0.1941025108098983,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42138671875,0.8191871047019958,0.2739172279834747,0.2606561481952667,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4211120605469,0.7899171710014343,0.2450755536556244,1.1089982986450195,287.4220275878906,288.34332275390625,291.4134521484375,289.3623962402344,291.41241455078125,297.2884521484375,287.42596435546875,1.0,0.4736389219760895,1.0,1.0,0.0,1.0,-2.506998062133789,2.506993055343628,5.059525392425712e-06,1.9395818710327148,0.6289337873458862,0.6289337873458862,0.0,102.08707427978516,103.0,15942.8017578125,-0.0,1335.8231201171875,1.0,283.1499938964844,285.6752624511719,292.3332214355469,293.4710998535156,293.1499938964844,293.1499938964844,283.1499938964844,19533.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543302297592163,1.0,0.0,0.0,1.5022963285446167,1.5023027658462524,1.505929532186201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.56982421875,0.0,148.27426147460938,1895.4371337890625,0.0,704.8861694335938,0.4133056700229645,1.0,0.0,3.0,1.0,0.0
12388980,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.8102431893348694,0.2602433562278747,0.2354053258895874,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8542925119400024,0.3084332644939422,0.2930716872215271,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.8273473381996155,0.2783277034759521,0.1955973356962204,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.8256542682647705,0.2765886187553406,0.263082355260849,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.7956236004829407,0.2464258521795272,1.1146035194396973,287.4974975585937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609375,297.2923278808594,287.5010681152344,1.0,0.4745184183120727,1.0,1.0,0.0,1.0,-2.523151159286499,2.523145914077759,5.124929884914309e-06,1.952087640762329,0.6193877458572388,0.6193877458572388,0.0,100.73528289794922,91.0,15714.853515625,-0.0,1350.3585205078125,1.0,283.1499938964844,285.7325134277344,292.34942626953125,293.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,19291.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548867404460907,1.0,0.0,0.0,1.4485679864883425,1.448574185371399,1.400138955887087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.814453125,0.0,136.2817840576172,1895.4371337890625,0.0,681.8905639648438,0.402235597372055,1.0,0.0,3.0,1.0,0.0
12389040,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.496826171875,0.8102431893348694,0.2602433562278747,0.2354053258895874,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4971618652344,0.8542925119400024,0.3084332644939422,0.2930716872215271,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.8273473381996155,0.2783277034759521,0.1955973356962204,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4969482421875,0.8256542682647705,0.2765886187553406,0.263082355260849,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.7956236004829407,0.2464258521795272,1.1146035194396973,287.4974975585937,288.2831115722656,291.4620056152344,289.3766784667969,291.4609375,297.2923278808594,287.5010681152344,1.0,0.4745184183120727,1.0,1.0,0.0,1.0,-2.523151159286499,2.523145914077759,5.124929884914309e-06,1.952087640762329,0.6193877458572388,0.6193877458572388,0.0,100.73528289794922,91.0,15714.853515625,-0.0,1350.3585205078125,1.0,283.1499938964844,285.7325134277344,292.34942626953125,293.47369384765625,293.1499938964844,293.1499938964844,283.1499938964844,19291.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548867404460907,1.0,0.0,0.0,1.4485679864883425,1.448574185371399,1.400138955887087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.814453125,0.0,136.2817840576172,1895.4371337890625,0.0,681.8905639648438,0.402235597372055,1.0,0.0,3.0,1.0,0.0
12389100,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.53179931640625,0.8171647787094116,0.2611623704433441,0.2361182570457458,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321350097656,0.8620162606239319,0.3098114728927612,0.2942526638507843,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5319519042969,0.8343403339385986,0.2794767916202545,0.1963128745555877,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5319519042969,0.8328275680541992,0.2779464721679687,0.2642488479614258,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5316772460937,0.8026745319366455,0.2471246868371963,1.117191195487976,287.532470703125,288.25250244140625,291.4866943359375,289.38397216796875,291.4856262207031,297.2944030761719,287.53582763671875,1.0,0.4737004935741424,1.0,1.0,0.0,1.0,-2.530797481536865,2.530792236328125,5.156030965736136e-06,1.9580031633377075,0.6152670383453369,0.6152670383453369,0.0,98.31881713867188,91.0,15615.4482421875,-0.0,1349.6295166015625,1.0,283.1499938964844,285.7586669921875,292.3581237792969,293.4764099121094,293.1499938964844,293.1499938964844,283.1499938964844,19175.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463566780090332,1.0,0.0,0.0,1.4252852201461792,1.4252912998199463,1.3554921451941484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.73779296875,0.0,131.27593994140625,1895.4371337890625,0.0,671.5717163085938,0.397441953420639,1.0,0.0,3.0,1.0,0.0
12389160,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5649719238281,0.8262089490890503,0.2620981931686401,0.2368173450231552,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5652770996094,0.8725043535232544,0.3112077116966247,0.29542076587677,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650939941406,0.8437923192977905,0.2806399762630462,0.1970154494047165,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5650939941406,0.8424389958381653,0.2793167531490326,0.2653959989547729,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.8120107650756836,0.247837096452713,1.11969256401062,287.5655822753906,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.2965087890625,287.5687866210937,1.0,0.472299188375473,1.0,1.0,0.0,1.0,-2.53826904296875,2.538264036178589,5.186509497434599e-06,1.963781476020813,0.6115735173225403,0.6115735173225403,0.0,95.08768463134766,79.0,15526.607421875,-0.0,1345.1422119140625,1.0,283.1499938964844,285.7831420898437,292.3671875,293.4801025390625,293.1499938964844,293.1499938964844,283.1499938964844,19065.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.544029951095581,1.0,0.0,0.0,1.404305934906006,1.4043118953704834,1.3158818035208242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.21728515625,0.0,126.8589324951172,1895.4371337890625,0.0,662.1477661132812,0.393120527267456,1.0,0.0,3.0,1.0,0.0
12389220,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.8515650629997253,0.2640054225921631,0.238189160823822,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265563964844,0.9021959900856018,0.3140371143817901,0.2977311015129089,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264038085937,0.8710425496101379,0.282996654510498,0.1983957588672638,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8699966073036194,0.2820839881896972,0.2676528990268707,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.8364322781562805,0.2492919117212295,1.12453293800354,287.6268310546875,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.3006591796875,287.6296691894531,1.0,0.4683036506175995,1.0,1.0,0.0,1.0,-2.552879571914673,2.5528743267059326,5.246363798505627e-06,1.9750765562057493,0.6053654551506042,0.6053654551506042,0.0,86.9547348022461,67.0,15379.662109375,-0.0,1328.3746337890625,1.0,283.1499938964844,285.8275146484375,292.3861999511719,293.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18858.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399556756019592,1.0,0.0,0.0,1.3685681819915771,1.3685740232467651,1.249759122856631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.74169921875,0.0,119.52411651611328,1895.4371337890625,0.0,645.9613037109375,0.3857405185699463,1.0,0.0,3.0,1.0,0.0
12389280,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62628173828125,0.8515650629997253,0.2640054225921631,0.238189160823822,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6265563964844,0.9021959900856018,0.3140371143817901,0.2977311015129089,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6264038085937,0.8710425496101379,0.282996654510498,0.1983957588672638,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6263732910156,0.8699966073036194,0.2820839881896972,0.2676528990268707,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62615966796875,0.8364322781562805,0.2492919117212295,1.12453293800354,287.6268310546875,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.3006591796875,287.6296691894531,1.0,0.4683036506175995,1.0,1.0,0.0,1.0,-2.552879571914673,2.5528743267059326,5.246363798505627e-06,1.9750765562057493,0.6053654551506042,0.6053654551506042,0.0,86.9547348022461,67.0,15379.662109375,-0.0,1328.3746337890625,1.0,283.1499938964844,285.8275146484375,292.3861999511719,293.4902648925781,293.1499938964844,293.1499938964844,283.1499938964844,18858.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5399556756019592,1.0,0.0,0.0,1.3685681819915771,1.3685740232467651,1.249759122856631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.74169921875,0.0,119.52411651611328,1895.4371337890625,0.0,645.9613037109375,0.3857405185699463,1.0,0.0,3.0,1.0,0.0
12389340,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8918783068656921,0.2659432590007782,0.2395360767841339,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.951194167137146,0.3168978691101074,0.3000160753726959,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.9141186475753784,0.2853797674179077,0.1997531652450561,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.9133835434913636,0.284873902797699,0.2698748111724853,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8744407892227173,0.2507734298706054,1.1292270421981812,287.681396484375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3045349121094,287.6839294433594,1.0,0.4632114470005035,1.0,1.0,0.0,1.0,-2.5671844482421875,2.567179203033448,5.305294507707004e-06,1.9861315488815308,0.6007165908813477,0.6007165908813477,0.0,77.2886734008789,55.0,15275.91796875,-0.0,1304.293212890625,1.0,283.1499938964844,285.86572265625,292.40625,293.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18669.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367336273193359,1.0,0.0,0.0,1.340809345245361,1.3408150672912598,1.1995753368410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.40234375,0.0,113.96121215820312,1895.4371337890625,0.0,633.44091796875,0.3799591064453125,1.0,0.0,3.0,1.0,0.0
12389400,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.680908203125,0.8918783068656921,0.2659432590007782,0.2395360767841339,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6811828613281,0.951194167137146,0.3168978691101074,0.3000160753726959,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.9141186475753784,0.2853797674179077,0.1997531652450561,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.9133835434913636,0.284873902797699,0.2698748111724853,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6808166503906,0.8744407892227173,0.2507734298706054,1.1292270421981812,287.681396484375,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3045349121094,287.6839294433594,1.0,0.4632114470005035,1.0,1.0,0.0,1.0,-2.5671844482421875,2.567179203033448,5.305294507707004e-06,1.9861315488815308,0.6007165908813477,0.6007165908813477,0.0,77.2886734008789,55.0,15275.91796875,-0.0,1304.293212890625,1.0,283.1499938964844,285.86572265625,292.40625,293.5040283203125,293.1499938964844,293.1499938964844,283.1499938964844,18669.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367336273193359,1.0,0.0,0.0,1.340809345245361,1.3408150672912598,1.1995753368410078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.40234375,0.0,113.96121215820312,1895.4371337890625,0.0,633.44091796875,0.3799591064453125,1.0,0.0,3.0,1.0,0.0
12389460,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276916503906,0.9549937844276428,0.2678760588169098,0.2408945709466934,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.9990000128746032,0.3199580907821655,0.2961056530475616,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.727783203125,0.9777767062187196,0.2877559959888458,0.2011178880929947,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.727783203125,0.9775651693344116,0.2876543402671814,0.2721038162708282,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276306152344,0.933927595615387,0.2522493898868561,1.1339718103408811,287.72808837890625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3085327148437,287.7298889160156,1.0,0.4571646153926849,1.0,1.0,0.0,1.0,-2.5756170749664307,2.5756118297576904,5.340697953215567e-06,1.9929018020629885,0.5975426435470581,0.5975426435470581,0.0,67.51428985595703,75.0,15204.7236328125,-0.0,1271.3358154296875,1.0,283.1499938964844,285.8970642089844,292.4270935058594,293.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18499.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343894958496094,1.0,0.0,0.0,1.3203901052474976,1.3203957080841064,1.1633167673608119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.90625,0.0,109.90050506591795,1895.4371337890625,0.0,624.485107421875,0.3756283223628998,1.0,0.0,3.0,1.0,0.0
12389520,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276916503906,0.9549937844276428,0.2678760588169098,0.2408945709466934,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7278747558594,0.9990000128746032,0.3199580907821655,0.2961056530475616,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.727783203125,0.9777767062187196,0.2877559959888458,0.2011178880929947,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.727783203125,0.9775651693344116,0.2876543402671814,0.2721038162708282,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7276306152344,0.933927595615387,0.2522493898868561,1.1339718103408811,287.72808837890625,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3085327148437,287.7298889160156,1.0,0.4571646153926849,1.0,1.0,0.0,1.0,-2.5756170749664307,2.5756118297576904,5.340697953215567e-06,1.9929018020629885,0.5975426435470581,0.5975426435470581,0.0,67.51428985595703,75.0,15204.7236328125,-0.0,1271.3358154296875,1.0,283.1499938964844,285.8970642089844,292.4270935058594,293.52105712890625,293.1499938964844,293.1499938964844,283.1499938964844,18499.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5343894958496094,1.0,0.0,0.0,1.3203901052474976,1.3203957080841064,1.1633167673608119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.90625,0.0,109.90050506591795,1895.4371337890625,0.0,624.485107421875,0.3756283223628998,1.0,0.0,3.0,1.0,0.0
12389580,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475891113281,0.9592451453208924,0.2689273655414581,0.241827130317688,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7477722167969,0.9990000128746032,0.3223266303539276,0.2935576140880584,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.9816067218780518,0.2890591025352478,0.202016681432724,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7476806640625,0.9816281795501708,0.2891857624053955,0.2735346555709839,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.9381770491600036,0.253054678440094,1.1375081539154053,287.7479858398437,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3129577636719,287.75006103515625,1.0,0.4581696391105652,1.0,1.0,0.0,1.0,-2.579242467880249,2.579237222671509,5.355075700208545e-06,1.9953749179840088,0.596284031867981,0.596284031867981,0.0,67.22215270996094,75.0,15177.6943359375,-0.0,1275.3331298828125,1.0,283.1499938964844,285.91021728515625,292.438720703125,293.5310974121094,293.1499938964844,293.1499938964844,283.1499938964844,18414.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533385157585144,1.0,0.0,0.0,1.311614751815796,1.3116202354431152,1.1479051664764485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4436.48388671875,0.0,108.15389251708984,1895.4371337890625,0.0,620.6871337890625,0.3737341165542602,1.0,0.0,3.0,1.0,0.0
12389640,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7672424316406,0.9558802843093872,0.2697553038597107,0.2425900399684906,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674255371094,0.9990000128746032,0.3240503072738647,0.2974191308021545,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.767333984375,0.9788557887077332,0.2900864779949188,0.202748104929924,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.767333984375,0.9790594577789308,0.2903936803340912,0.274694561958313,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76715087890625,0.9343939423561096,0.2536945641040802,1.1404701471328735,287.7676696777344,287.9603576660156,291.7222900390625,289.45623779296875,291.7211303710937,297.3160095214844,287.77008056640625,1.0,0.4606955945491791,1.0,1.0,0.0,1.0,-2.5906178951263428,2.5906124114990234,5.402102033258416e-06,2.0040204524993896,0.5956694483757019,0.5956694483757019,0.0,68.216064453125,95.0,15184.193359375,-0.0,1294.0777587890625,1.0,283.1499938964844,285.9222106933594,292.4479675292969,293.5398254394531,293.1499938964844,293.1499938964844,283.1499938964844,18347.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327425599098206,1.0,0.0,0.0,1.3062037229537964,1.3062092065811155,1.1384533138425469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.84912109375,0.0,107.04649353027344,1895.4371337890625,0.0,618.2692260742188,0.3725245893001556,1.0,0.0,3.0,1.0,0.0
12389700,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7922668457031,0.9453933835029602,0.2707015872001648,0.2434946745634079,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7925109863281,0.9990000128746032,0.3254663348197937,0.3071379065513611,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923583984375,0.9698398113250732,0.2912572026252746,0.2036084085702896,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7923583984375,0.9702777862548828,0.2917692065238952,0.2760524749755859,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7921447753906,0.9233155846595764,0.254423439502716,1.1440296173095703,287.7927551269531,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.317138671875,287.7953491210937,1.0,0.465208888053894,1.0,1.0,0.0,1.0,-2.609541654586792,2.6095361709594727,5.481093921844149e-06,2.018552303314209,0.5953794717788696,0.5953794717788696,0.0,70.51709747314453,95.0,15214.83984375,-0.0,1328.8714599609375,1.0,283.1499938964844,285.93701171875,292.4591369628906,293.5516357421875,293.1499938964844,293.1499938964844,283.1499938964844,18269.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322498083114624,1.0,0.0,0.0,1.3017442226409912,1.3017497062683103,1.130693192408217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.8134765625,0.0,106.07971954345705,1895.4371337890625,0.0,616.421630859375,0.3714606761932373,1.0,0.0,3.0,1.0,0.0
12389760,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8154296875,0.9162054657936096,0.2716187834739685,0.2445069402456283,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81561279296875,0.9786738753318788,0.3264503180980682,0.3090638816356659,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155212402344,0.9423977136611938,0.2923948764801025,0.2045500725507736,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8155212402344,0.9431405663490297,0.2931114733219147,0.2775201201438904,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8153381347656,0.8961219787597656,0.2551143169403076,1.1480952501296997,287.8157958984375,287.8912658691406,291.77801513671875,289.4743347167969,291.7768249511719,297.3158569335937,287.8176574707031,1.0,0.4706135094165802,1.0,1.0,0.0,1.0,-2.621640205383301,2.621634721755981,5.532514023798285e-06,2.028144836425781,0.5954732894897461,0.5954732894897461,0.0,75.6620101928711,115.0,15244.59375,-0.0,1367.1256103515625,1.0,283.1499938964844,285.9502868652344,292.47125244140625,293.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18192.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320970416069031,1.0,0.0,0.0,1.2990442514419556,1.2990496158599854,1.1260075183372464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.5234375,0.0,105.41808319091795,1895.4371337890625,0.0,615.8499145507812,0.3707261979579925,1.0,0.0,3.0,1.0,0.0
