time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389820,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85089111328125,0.8637106418609619,0.2733917534351349,0.2465885132551193,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.920443058013916,0.3287195563316345,0.3116328716278076,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8854671716690063,0.2945599257946014,0.2064570039510727,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.886510968208313,0.2956906259059906,0.2804903984069824,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8461265563964844,0.2563919126987457,1.1563668251037598,287.8511962890625,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3140563964844,287.8528137207031,1.0,0.4833129048347473,1.0,1.0,0.0,1.0,-2.643032550811768,2.643026828765869,5.623111974273343e-06,2.0446653366088867,0.5966148376464844,0.5966148376464844,0.0,89.32032775878906,135.0,15328.1064453125,-0.0,1456.866455078125,1.0,283.1499938964844,285.96893310546875,292.4960327148437,293.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18052.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326794385910034,1.0,0.0,0.0,1.2980762720108032,1.2980817556381226,1.1243302111552113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.46142578125,0.0,104.88101196289062,1895.4371337890625,0.0,618.0322875976562,0.3701227605342865,1.0,0.0,3.0,1.0,0.0
12389880,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85089111328125,0.8637106418609619,0.2733917534351349,0.2465885132551193,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.85107421875,0.920443058013916,0.3287195563316345,0.3116328716278076,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8854671716690063,0.2945599257946014,0.2064570039510727,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.886510968208313,0.2956906259059906,0.2804903984069824,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.850830078125,0.8461265563964844,0.2563919126987457,1.1563668251037598,287.8511962890625,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3140563964844,287.8528137207031,1.0,0.4833129048347473,1.0,1.0,0.0,1.0,-2.643032550811768,2.643026828765869,5.623111974273343e-06,2.0446653366088867,0.5966148376464844,0.5966148376464844,0.0,89.32032775878906,135.0,15328.1064453125,-0.0,1456.866455078125,1.0,283.1499938964844,285.96893310546875,292.4960327148437,293.59539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18052.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326794385910034,1.0,0.0,0.0,1.2980762720108032,1.2980817556381226,1.1243302111552113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.46142578125,0.0,104.88101196289062,1895.4371337890625,0.0,618.0322875976562,0.3701227605342865,1.0,0.0,3.0,1.0,0.0
12389940,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.8242161870002747,0.2751714885234833,0.2487643957138061,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816223144531,0.8741747736930847,0.3311648070812225,0.3145220577716827,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88153076171875,0.8435012102127075,0.296577900648117,0.2083418369293213,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8447882533073425,0.2981254458427429,0.2834345400333404,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.8072915077209473,0.2575506269931793,1.1646087169647217,287.8817443847656,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3125,287.88311767578125,1.0,0.497672826051712,1.0,1.0,0.0,1.0,-2.664825439453125,2.6648197174072266,5.716188297810732e-06,2.061506986618042,0.5991063117980957,0.5991063117980957,0.0,105.77027130126952,123.0,15455.0263671875,-0.0,1561.2677001953125,1.0,283.1499938964844,285.9826965332031,292.5206604003906,293.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17918.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341975688934326,1.0,0.0,0.0,1.3029757738113403,1.30298113822937,1.1328335602911468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.24755859375,0.0,105.3522491455078,1895.4371337890625,0.0,623.7575073242188,0.37063929438591,1.0,0.0,3.0,1.0,0.0
12390000,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814697265625,0.8242161870002747,0.2751714885234833,0.2487643957138061,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816223144531,0.8741747736930847,0.3311648070812225,0.3145220577716827,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.88153076171875,0.8435012102127075,0.296577900648117,0.2083418369293213,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8815612792969,0.8447882533073425,0.2981254458427429,0.2834345400333404,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8814392089844,0.8072915077209473,0.2575506269931793,1.1646087169647217,287.8817443847656,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3125,287.88311767578125,1.0,0.497672826051712,1.0,1.0,0.0,1.0,-2.664825439453125,2.6648197174072266,5.716188297810732e-06,2.061506986618042,0.5991063117980957,0.5991063117980957,0.0,105.77027130126952,123.0,15455.0263671875,-0.0,1561.2677001953125,1.0,283.1499938964844,285.9826965332031,292.5206604003906,293.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17918.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341975688934326,1.0,0.0,0.0,1.3029757738113403,1.30298113822937,1.1328335602911468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.24755859375,0.0,105.3522491455078,1895.4371337890625,0.0,623.7575073242188,0.37063929438591,1.0,0.0,3.0,1.0,0.0
12390060,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.8154909610748291,0.2769739925861358,0.2505537569522857,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.8645507097244263,0.3336648941040039,0.3170596957206726,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8345540761947632,0.2985011041164398,0.2098367065191269,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8361536860466003,0.3004604578018188,0.285848319530487,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.7973909378051758,0.2586220502853393,1.1704089641571045,287.9053955078125,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3109436035156,287.9063720703125,1.0,0.5029358267784119,1.0,1.0,0.0,1.0,-2.6816980838775635,2.681692361831665,5.788924681837671e-06,2.074618339538574,0.6028420329093933,0.6028420329093933,0.0,111.38813018798828,111.0,15613.228515625,-0.0,1610.696044921875,1.0,283.1499938964844,285.9906311035156,292.5455627441406,293.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17791.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364747047424316,1.0,0.0,0.0,1.3133341073989868,1.3133395910263062,1.1509166597534205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.595703125,0.0,106.77230834960938,1895.4371337890625,0.0,632.4454956054688,0.3722058832645416,1.0,0.0,3.0,1.0,0.0
12390120,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052124023437,0.8154909610748291,0.2769739925861358,0.2505537569522857,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.8645507097244263,0.3336648941040039,0.3170596957206726,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8345540761947632,0.2985011041164398,0.2098367065191269,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9052734375,0.8361536860466003,0.3004604578018188,0.285848319530487,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9051818847656,0.7973909378051758,0.2586220502853393,1.1704089641571045,287.9053955078125,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3109436035156,287.9063720703125,1.0,0.5029358267784119,1.0,1.0,0.0,1.0,-2.6816980838775635,2.681692361831665,5.788924681837671e-06,2.074618339538574,0.6028420329093933,0.6028420329093933,0.0,111.38813018798828,111.0,15613.228515625,-0.0,1610.696044921875,1.0,283.1499938964844,285.9906311035156,292.5455627441406,293.66192626953125,293.1499938964844,293.1499938964844,283.1499938964844,17791.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364747047424316,1.0,0.0,0.0,1.3133341073989868,1.3133395910263062,1.1509166597534205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.595703125,0.0,106.77230834960938,1895.4371337890625,0.0,632.4454956054688,0.3722058832645416,1.0,0.0,3.0,1.0,0.0
12390180,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92218017578125,0.821639358997345,0.2788586914539337,0.2521365582942962,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222717285156,0.8717482089996338,0.3362164199352264,0.3193610906600952,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.8407383561134338,0.3004051148891449,0.211097851395607,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.8427106142044067,0.3027651309967041,0.2879356443881988,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9221496582031,0.8032066226005554,0.2596702575683594,1.1746947765350342,287.9223327636719,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3097839355469,287.9230041503906,1.0,0.5033633708953857,1.0,1.0,0.0,1.0,-2.695542097091675,2.6955363750457764,5.848847649758682e-06,2.0853278636932373,0.6077840328216553,0.6077840328216553,0.0,109.68946075439452,99.0,15805.3203125,-0.0,1622.7049560546875,1.0,283.1499938964844,285.9928283691406,292.57080078125,293.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,17669.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393799543380737,1.0,0.0,0.0,1.3289742469787598,1.328979730606079,1.1784917575141662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.4619140625,0.0,109.13939666748048,1895.4371337890625,0.0,643.7059936523438,0.3748027086257934,1.0,0.0,3.0,1.0,0.0
12390240,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92218017578125,0.821639358997345,0.2788586914539337,0.2521365582942962,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222717285156,0.8717482089996338,0.3362164199352264,0.3193610906600952,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.8407383561134338,0.3004051148891449,0.211097851395607,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9222106933594,0.8427106142044067,0.3027651309967041,0.2879356443881988,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9221496582031,0.8032066226005554,0.2596702575683594,1.1746947765350342,287.9223327636719,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3097839355469,287.9230041503906,1.0,0.5033633708953857,1.0,1.0,0.0,1.0,-2.695542097091675,2.6955363750457764,5.848847649758682e-06,2.0853278636932373,0.6077840328216553,0.6077840328216553,0.0,109.68946075439452,99.0,15805.3203125,-0.0,1622.7049560546875,1.0,283.1499938964844,285.9928283691406,292.57080078125,293.6985168457031,293.1499938964844,293.1499938964844,283.1499938964844,17669.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393799543380737,1.0,0.0,0.0,1.3289742469787598,1.328979730606079,1.1784917575141662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.4619140625,0.0,109.13939666748048,1895.4371337890625,0.0,643.7059936523438,0.3748027086257934,1.0,0.0,3.0,1.0,0.0
12390300,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.8284008502960205,0.2798459231853485,0.2528982162475586,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287414550781,0.879683256149292,0.337512195110321,0.3204622268676758,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286804199219,0.8477329611778259,0.301352322101593,0.2116760462522506,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9287109375,0.8499243855476379,0.3039092719554901,0.2889048159122467,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9286499023437,0.8099755644798279,0.2601913809776306,1.1765012741088867,287.92877197265625,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.30938720703125,287.9293518066406,1.0,0.5023717284202576,1.0,1.0,0.0,1.0,-2.701811552047729,2.701805830001831,5.876074283150956e-06,2.090172290802002,0.6107019782066345,0.6107019782066345,0.0,107.11393737792967,99.0,15914.8115234375,-0.0,1619.85595703125,1.0,283.1499938964844,285.9921264648437,292.583740234375,293.7178039550781,293.1499938964844,293.1499938964844,283.1499938964844,17609.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410452485084534,1.0,0.0,0.0,1.338739275932312,1.3387447595596311,1.1958741197304334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.56640625,0.0,110.6834945678711,1895.4371337890625,0.0,650.2507934570312,0.3764836490154266,1.0,0.0,3.0,1.0,0.0
12390360,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8373855948448181,0.2808788418769836,0.2536674439907074,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339904785156,0.890255331993103,0.3388254940509796,0.3215477168560028,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339599609375,0.8571702837944031,0.3022925555706024,0.2122272849082946,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339904785156,0.8596088886260986,0.3050447106361389,0.2898357212543487,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9339294433594,0.8185950517654419,0.2607108652591705,1.1781530380249023,287.9340515136719,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3091125488281,287.9345092773437,1.0,0.5008270740509033,1.0,1.0,0.0,1.0,-2.7078070640563965,2.707801342010498,5.902164048166014e-06,2.094801902770996,0.6139172315597534,0.6139172315597534,0.0,103.74103546142578,87.0,16033.5439453125,-0.0,1612.9134521484375,1.0,283.1499938964844,285.99029541015625,292.5969543457031,293.7378845214844,293.1499938964844,293.1499938964844,283.1499938964844,17550.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5428542494773865,1.0,0.0,0.0,1.3497999906539917,1.3498055934906006,1.2157164519521757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.1591796875,0.0,112.4767074584961,1895.4371337890625,0.0,657.4358520507812,0.3784219622611999,1.0,0.0,3.0,1.0,0.0
12390420,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.8628233671188354,0.2830390334129333,0.2552425563335418,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.9205790162086488,0.3414879739284515,0.3236944377422333,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.8839188814163208,0.3041559755802154,0.2132710069417953,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.8869049549102783,0.3072943687438965,0.291613757610321,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.841729462146759,0.2617427110671997,1.1811318397521973,287.9415283203125,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.308837890625,287.9418334960937,1.0,0.4966213405132293,1.0,1.0,0.0,1.0,-2.7192511558532715,2.719245195388794,5.952112132945331e-06,2.103633642196656,0.6211740970611572,0.6211740970611572,0.0,95.38922882080078,75.0,16297.07421875,-0.0,1590.6910400390625,1.0,283.1499938964844,285.9837646484375,292.6243591308594,293.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17431.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468815565109253,1.0,0.0,0.0,1.3755240440368652,1.375529646873474,1.2624954592865836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.77685546875,0.0,116.79136657714844,1895.4371337890625,0.0,673.7161254882812,0.383024662733078,1.0,0.0,3.0,1.0,0.0
12390480,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.8628233671188354,0.2830390334129333,0.2552425563335418,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.9205790162086488,0.3414879739284515,0.3236944377422333,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.8839188814163208,0.3041559755802154,0.2132710069417953,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9414978027344,0.8869049549102783,0.3072943687438965,0.291613757610321,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.94146728515625,0.841729462146759,0.2617427110671997,1.1811318397521973,287.9415283203125,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.308837890625,287.9418334960937,1.0,0.4966213405132293,1.0,1.0,0.0,1.0,-2.7192511558532715,2.719245195388794,5.952112132945331e-06,2.103633642196656,0.6211740970611572,0.6211740970611572,0.0,95.38922882080078,75.0,16297.07421875,-0.0,1590.6910400390625,1.0,283.1499938964844,285.9837646484375,292.6243591308594,293.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,17431.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468815565109253,1.0,0.0,0.0,1.3755240440368652,1.375529646873474,1.2624954592865836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.77685546875,0.0,116.79136657714844,1895.4371337890625,0.0,673.7161254882812,0.383024662733078,1.0,0.0,3.0,1.0,0.0
12390540,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9020288586616516,0.2852625548839569,0.2568376958370209,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.966571807861328,0.3441830575466156,0.3258194029331207,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9259359836578368,0.3059964179992676,0.2142568081617355,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9299299120903016,0.3095157146453857,0.2933081984519958,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451599121094,0.8775224089622498,0.2627624273300171,1.1837902069091797,287.9451904296875,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3088073730469,287.9453125,1.0,0.4913859367370605,1.0,1.0,0.0,1.0,-2.730137825012207,2.730131864547729,5.999812856316567e-06,2.112030267715454,0.6295481324195862,0.6295481324195862,0.0,85.5781021118164,63.0,16595.986328125,-0.0,1560.6754150390625,1.0,283.1499938964844,285.9735717773437,292.6532287597656,293.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17311.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514891743659973,1.0,0.0,0.0,1.406155347824097,1.4061610698699951,1.3193499626140692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4033203125,0.0,122.1609878540039,1895.4371337890625,0.0,692.8329467773438,0.3886326849460602,1.0,0.0,3.0,1.0,0.0
12390600,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9020288586616516,0.2852625548839569,0.2568376958370209,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.966571807861328,0.3441830575466156,0.3258194029331207,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9259359836578368,0.3059964179992676,0.2142568081617355,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451904296875,0.9299299120903016,0.3095157146453857,0.2933081984519958,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451599121094,0.8775224089622498,0.2627624273300171,1.1837902069091797,287.9451904296875,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3088073730469,287.9453125,1.0,0.4913859367370605,1.0,1.0,0.0,1.0,-2.730137825012207,2.730131864547729,5.999812856316567e-06,2.112030267715454,0.6295481324195862,0.6295481324195862,0.0,85.5781021118164,63.0,16595.986328125,-0.0,1560.6754150390625,1.0,283.1499938964844,285.9735717773437,292.6532287597656,293.8265686035156,293.1499938964844,293.1499938964844,283.1499938964844,17311.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514891743659973,1.0,0.0,0.0,1.406155347824097,1.4061610698699951,1.3193499626140692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.4033203125,0.0,122.1609878540039,1895.4371337890625,0.0,692.8329467773438,0.3886326849460602,1.0,0.0,3.0,1.0,0.0
12390660,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9554769992828368,0.287485808134079,0.2584910094738006,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9990000128746032,0.3473163247108459,0.3172876536846161,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9774153828620912,0.307773232460022,0.2152435183525085,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9809973835945128,0.3116695284843445,0.2949996292591095,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9253127574920654,0.263730525970459,1.186501383781433,287.94195556640625,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.31005859375,287.9412841796875,1.0,0.48494553565979,1.0,1.0,0.0,1.0,-2.7299749851226807,2.729969024658203,5.999846962367883e-06,2.112256526947021,0.6389473676681519,0.6389473676681519,0.0,76.42793273925781,83.0,16906.689453125,-0.0,1516.952880859375,1.0,283.1499938964844,285.9579772949219,292.6833801269531,293.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17192.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556644082069397,1.0,0.0,0.0,1.4415109157562256,1.441516637802124,1.386530072977621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.38720703125,0.0,128.65196228027344,1895.4371337890625,0.0,714.8549194335938,0.3952379524707794,1.0,0.0,3.0,1.0,0.0
12390720,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9554769992828368,0.287485808134079,0.2584910094738006,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420166015625,0.9990000128746032,0.3473163247108459,0.3172876536846161,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9774153828620912,0.307773232460022,0.2152435183525085,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9420471191406,0.9809973835945128,0.3116695284843445,0.2949996292591095,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.94207763671875,0.9253127574920654,0.263730525970459,1.186501383781433,287.94195556640625,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.31005859375,287.9412841796875,1.0,0.48494553565979,1.0,1.0,0.0,1.0,-2.7299749851226807,2.729969024658203,5.999846962367883e-06,2.112256526947021,0.6389473676681519,0.6389473676681519,0.0,76.42793273925781,83.0,16906.689453125,-0.0,1516.952880859375,1.0,283.1499938964844,285.9579772949219,292.6833801269531,293.8756408691406,293.1499938964844,293.1499938964844,283.1499938964844,17192.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556644082069397,1.0,0.0,0.0,1.4415109157562256,1.441516637802124,1.386530072977621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.38720703125,0.0,128.65196228027344,1895.4371337890625,0.0,714.8549194335938,0.3952379524707794,1.0,0.0,3.0,1.0,0.0
12390780,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.959013283252716,0.2889150083065033,0.2597452402114868,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.9990000128746032,0.3502572476863861,0.3155258595943451,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.9800841212272644,0.3088568150997162,0.2159950733184814,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.9837883114814758,0.312997430562973,0.2962456345558166,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9352722167969,0.928108811378479,0.2643219828605652,1.1890839338302612,287.9352722167969,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.3146057128906,287.9353332519531,1.0,0.4860332310199737,1.0,1.0,0.0,1.0,-2.733234405517578,2.7332284450531006,6.01310102865682e-06,2.1142706871032715,0.6454079747200012,0.6454079747200012,0.0,76.2243881225586,83.0,17125.080078125,-0.0,1521.5126953125,1.0,283.1499938964844,285.9447326660156,292.7027587890625,293.9072265625,293.1499938964844,293.1499938964844,283.1499938964844,17119.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600955486297607,1.0,0.0,0.0,1.4662622213363647,1.4662680625915527,1.4345532406423445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.62060546875,0.0,133.38475036621094,1895.4371337890625,0.0,729.9818725585938,0.3999398350715637,1.0,0.0,3.0,1.0,0.0
12390840,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.9561001062393188,0.2897413671016693,0.2604976594448089,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.9990000128746032,0.3517274558544159,0.3191688358783722,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.9772995710372924,0.3094626367092132,0.2164356261491775,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9358825683594,0.9812144637107848,0.3137413263320923,0.2969718873500824,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.93585205078125,0.9244563579559326,0.2646601498126983,1.190701603889465,287.9359130859375,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3165283203125,287.93621826171875,1.0,0.4880411922931671,1.0,1.0,0.0,1.0,-2.741853952407837,2.74184799194336,6.050797310308553e-06,2.120802879333496,0.6492964029312134,0.6492964029312134,0.0,77.14968872070312,103.0,17270.099609375,-0.0,1538.05615234375,1.0,283.1499938964844,285.9395751953125,292.7139587402344,293.926025390625,293.1499938964844,293.1499938964844,283.1499938964844,17074.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620898604393005,1.0,0.0,0.0,1.481102705001831,1.4811086654663086,1.4637393519478797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.80712890625,0.0,136.28134155273438,1895.4371337890625,0.0,738.86474609375,0.4027740359306335,1.0,0.0,3.0,1.0,0.0
12390900,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398193359375,0.9471611976623536,0.2909123003482818,0.2615941762924194,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398803710937,0.9990000128746032,0.3532148897647857,0.3288554549217224,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.9689851999282836,0.3103030323982239,0.2170680612325668,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9398498535156,0.9733356833457948,0.3147725760936737,0.2980082929134369,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9397888183594,0.9145732522010804,0.2651315629482269,1.1931121349334717,287.9399108886719,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3169250488281,287.9405822753906,1.0,0.4923154711723327,1.0,1.0,0.0,1.0,-2.75970196723938,2.7596957683563232,6.129494067863561e-06,2.1344528198242188,0.6550046801567078,0.6550046801567078,0.0,79.47281646728516,103.0,17493.650390625,-0.0,1574.53564453125,1.0,283.1499938964844,285.9340209960937,292.73046875,293.9542541503906,293.1499938964844,293.1499938964844,283.1499938964844,17007.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650210976600647,1.0,0.0,0.0,1.5029029846191406,1.5029089450836182,1.507145839241275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.9033203125,0.0,140.62139892578125,1895.4371337890625,0.0,752.111572265625,0.4069584906101227,1.0,0.0,3.0,1.0,0.0
12390960,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.94512939453125,0.9263179302215576,0.2920863926410675,0.2627880871295929,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9451599121094,0.9891787171363832,0.3539918661117553,0.3351935148239136,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.94512939453125,0.94907808303833,0.3111248016357422,0.2177584022283554,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.94512939453125,0.9541112184524536,0.3157837390899658,0.2991217970848083,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9450988769531,0.8952124118804932,0.2655806243419647,1.1958935260772705,287.9451904296875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3140563964844,287.94561767578125,1.0,0.4977667331695556,1.0,1.0,0.0,1.0,-2.7768349647521973,2.7768287658691406,6.2062831602816e-06,2.147909879684448,0.6610710620880127,0.6610710620880127,0.0,83.96022033691406,123.0,17727.796875,-0.0,1619.1553955078125,1.0,283.1499938964844,285.92889404296875,292.7483215332031,293.9851379394531,293.1499938964844,293.1499938964844,283.1499938964844,16936.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682478547096252,1.0,0.0,0.0,1.5261805057525637,1.5261865854263306,1.554194000163989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.2509765625,0.0,145.3738555908203,1895.4371337890625,0.0,766.9603881835938,0.4114574491977691,1.0,0.0,3.0,1.0,0.0
12391020,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.872478187084198,0.2943129241466522,0.2653366327285766,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.9335931539535522,0.3559440374374389,0.3374387919902801,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.8906256556510925,0.3126126825809479,0.2192342728376388,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.8953936100006104,0.3176524043083191,0.3014776110649109,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.8449531197547913,0.2663216292858124,1.202040195465088,287.9417419433594,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3090209960937,287.9416198730469,1.0,0.5097302198410034,1.0,1.0,0.0,1.0,-2.792041540145874,2.7920353412628174,6.274538918660255e-06,2.1597166061401367,0.6738831996917725,0.6738831996917725,0.0,98.55685424804688,143.0,18175.38671875,-0.0,1712.557861328125,1.0,283.1499938964844,285.9098205566406,292.7853088378906,294.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,16800.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754097700119019,1.0,0.0,0.0,1.5762697458267212,1.5762760639190674,1.657885349004573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.49365234375,0.0,156.07119750976562,1895.4371337890625,0.0,800.9348754882812,0.4212756752967834,1.0,0.0,3.0,1.0,0.0
12391080,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.872478187084198,0.2943129241466522,0.2653366327285766,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.9335931539535522,0.3559440374374389,0.3374387919902801,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.8906256556510925,0.3126126825809479,0.2192342728376388,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417419433594,0.8953936100006104,0.3176524043083191,0.3014776110649109,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9417724609375,0.8449531197547913,0.2663216292858124,1.202040195465088,287.9417419433594,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3090209960937,287.9416198730469,1.0,0.5097302198410034,1.0,1.0,0.0,1.0,-2.792041540145874,2.7920353412628174,6.274538918660255e-06,2.1597166061401367,0.6738831996917725,0.6738831996917725,0.0,98.55685424804688,143.0,18175.38671875,-0.0,1712.557861328125,1.0,283.1499938964844,285.9098205566406,292.7853088378906,294.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,16800.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5754097700119019,1.0,0.0,0.0,1.5762697458267212,1.5762760639190674,1.657885349004573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.49365234375,0.0,156.07119750976562,1895.4371337890625,0.0,800.9348754882812,0.4212756752967834,1.0,0.0,3.0,1.0,0.0
12391140,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.8339989185333252,0.2964506149291992,0.2678739428520202,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8868798017501831,0.3582577109336853,0.3401933014392853,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8492975831031799,0.3139712214469909,0.2206724286079406,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.853875994682312,0.3193905353546142,0.3037826418876648,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.8074238300323486,0.266937255859375,1.207959771156311,287.9363708496094,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3057556152344,287.9361572265625,1.0,0.523266613483429,1.0,1.0,0.0,1.0,-2.810014247894287,2.8100080490112305,6.355516234179959e-06,2.1735901832580566,0.6878271102905273,0.6878271102905273,0.0,115.42767333984376,146.0,18662.736328125,-0.0,1820.638427734375,1.0,283.1499938964844,285.8884582519531,292.8222045898437,294.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,16663.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831298828125,1.0,0.0,0.0,1.6313105821609497,1.631317138671875,1.7756882186859005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.5048828125,0.0,168.55035400390625,1895.4371337890625,0.0,839.1690063476562,0.4322399497032165,1.0,0.0,3.0,1.0,0.0
12391200,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.8339989185333252,0.2964506149291992,0.2678739428520202,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8868798017501831,0.3582577109336853,0.3401933014392853,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.8492975831031799,0.3139712214469909,0.2206724286079406,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.853875994682312,0.3193905353546142,0.3037826418876648,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364318847656,0.8074238300323486,0.266937255859375,1.207959771156311,287.9363708496094,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3057556152344,287.9361572265625,1.0,0.523266613483429,1.0,1.0,0.0,1.0,-2.810014247894287,2.8100080490112305,6.355516234179959e-06,2.1735901832580566,0.6878271102905273,0.6878271102905273,0.0,115.42767333984376,146.0,18662.736328125,-0.0,1820.638427734375,1.0,283.1499938964844,285.8884582519531,292.8222045898437,294.11474609375,293.1499938964844,293.1499938964844,283.1499938964844,16663.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5831298828125,1.0,0.0,0.0,1.6313105821609497,1.631317138671875,1.7756882186859005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.5048828125,0.0,168.55035400390625,1895.4371337890625,0.0,839.1690063476562,0.4322399497032165,1.0,0.0,3.0,1.0,0.0
12391260,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8154834508895874,0.2985648512840271,0.2701703906059265,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.8654012680053711,0.3607139885425567,0.3429050147533417,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8294777870178223,0.31522336602211,0.2218798398971557,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.8340587019920349,0.3210178315639496,0.30577152967453,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92791748046875,0.7864832878112793,0.2674537599086761,1.212418556213379,287.92779541015625,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.30322265625,287.9273986816406,1.0,0.5323339104652405,1.0,1.0,0.0,1.0,-2.825237274169922,2.825230836868286,6.424599632737227e-06,2.1853818893432617,0.7028390765190125,0.7028390765190125,0.0,126.98902893066406,134.0,19172.123046875,-0.0,1900.0950927734373,1.0,283.1499938964844,285.86431884765625,292.8595275878906,294.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,16528.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912502408027649,1.0,0.0,0.0,1.691033124923706,1.691039800643921,1.9080844992913626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.013671875,0.0,182.97393798828125,1895.4371337890625,0.0,881.248779296875,0.4443164765834808,1.0,0.0,3.0,1.0,0.0
12391320,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8154834508895874,0.2985648512840271,0.2701703906059265,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278259277344,0.8654012680053711,0.3607139885425567,0.3429050147533417,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8294777870178223,0.31522336602211,0.2218798398971557,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278564453125,0.8340587019920349,0.3210178315639496,0.30577152967453,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.92791748046875,0.7864832878112793,0.2674537599086761,1.212418556213379,287.92779541015625,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.30322265625,287.9273986816406,1.0,0.5323339104652405,1.0,1.0,0.0,1.0,-2.825237274169922,2.825230836868286,6.424599632737227e-06,2.1853818893432617,0.7028390765190125,0.7028390765190125,0.0,126.98902893066406,134.0,19172.123046875,-0.0,1900.0950927734373,1.0,283.1499938964844,285.86431884765625,292.8595275878906,294.18231201171875,293.1499938964844,293.1499938964844,283.1499938964844,16528.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5912502408027649,1.0,0.0,0.0,1.691033124923706,1.691039800643921,1.9080844992913626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.013671875,0.0,182.97393798828125,1895.4371337890625,0.0,881.248779296875,0.4443164765834808,1.0,0.0,3.0,1.0,0.0
12391380,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8148136138916016,0.3007496893405914,0.2721623182296753,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147033691406,0.864593505859375,0.363282561302185,0.3453532755374908,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8279392123222351,0.3164117932319641,0.2227565199136734,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8327825665473938,0.3225739300251007,0.3073066174983978,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.7843482494354248,0.2679223418235779,1.2148222923278809,287.9146728515625,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.3016357421875,287.9140319824219,1.0,0.5345101356506348,1.0,1.0,0.0,1.0,-2.8363661766052246,2.836359739303589,6.475358986790525e-06,2.194010734558105,0.7188674807548523,0.7188674807548523,0.0,128.8917236328125,122.0,19693.1328125,-0.0,1927.029052734375,1.0,283.1499938964844,285.83660888671875,292.8966064453125,294.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,16400.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996856093406677,1.0,0.0,0.0,1.7551661729812622,1.7551732063293457,2.0555586388582014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.302734375,0.0,199.53257751464844,1895.4371337890625,0.0,927.0508422851562,0.4574752151966095,1.0,0.0,3.0,1.0,0.0
12391440,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8148136138916016,0.3007496893405914,0.2721623182296753,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147033691406,0.864593505859375,0.363282561302185,0.3453532755374908,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8279392123222351,0.3164117932319641,0.2227565199136734,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9147644042969,0.8327825665473938,0.3225739300251007,0.3073066174983978,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9148254394531,0.7843482494354248,0.2679223418235779,1.2148222923278809,287.9146728515625,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.3016357421875,287.9140319824219,1.0,0.5345101356506348,1.0,1.0,0.0,1.0,-2.8363661766052246,2.836359739303589,6.475358986790525e-06,2.194010734558105,0.7188674807548523,0.7188674807548523,0.0,128.8917236328125,122.0,19693.1328125,-0.0,1927.029052734375,1.0,283.1499938964844,285.83660888671875,292.8966064453125,294.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,16400.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996856093406677,1.0,0.0,0.0,1.7551661729812622,1.7551732063293457,2.0555586388582014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.302734375,0.0,199.53257751464844,1895.4371337890625,0.0,927.0508422851562,0.4574752151966095,1.0,0.0,3.0,1.0,0.0
12391500,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067687988281,0.8186490535736084,0.3018652200698852,0.2730895578861236,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9067077636719,0.8688676953315735,0.3646015226840973,0.3465159833431244,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.8312963843345642,0.3169988393783569,0.2231157571077346,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.90673828125,0.836311399936676,0.3233408033847809,0.3079633712768554,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9068298339844,0.7875779867172241,0.2681533694267273,1.2155355215072632,287.9066467285156,286.7061462402344,292.7337341308594,289.8724060058594,292.7322998046875,297.3011779785156,287.90594482421875,1.0,0.534029483795166,1.0,1.0,0.0,1.0,-2.8409574031829834,2.840950965881348,6.4963237491610926e-06,2.1975553035736084,0.7272677421569824,0.7272677421569824,0.0,127.36166381835938,122.0,19958.20703125,-0.0,1926.982666015625,1.0,283.1499938964844,285.8216247558594,292.9148864746094,294.2848815917969,293.1499938964844,293.1499938964844,283.1499938964844,16339.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603958785533905,1.0,0.0,0.0,1.7888354063034058,1.7888425588607788,2.1351783630052529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.6865234375,0.0,208.6841735839844,1895.4371337890625,0.0,951.0675659179688,0.4644551575183868,1.0,0.0,3.0,1.0,0.0
12391560,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.89813232421875,0.8243523836135864,0.3029901683330536,0.2739881575107574,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8980407714844,0.875390887260437,0.3659382462501526,0.3476559817790985,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.8366000652313232,0.3175836205482483,0.2234428972005844,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8981018066406,0.8418281078338623,0.3241031765937805,0.3085744678974151,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.898193359375,0.7928236722946167,0.2683846056461334,1.2160537242889404,287.8979797363281,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.3008728027344,287.8972473144531,1.0,0.5328534841537476,1.0,1.0,0.0,1.0,-2.845158815383911,2.8451521396636963,6.515529548778432e-06,2.2007949352264404,0.7359161972999573,0.7359161972999573,0.0,124.78022003173828,110.0,20226.037109375,-0.0,1921.2060546875,1.0,283.1499938964844,285.8061218261719,292.9330749511719,294.319091796875,293.1499938964844,293.1499938964844,283.1499938964844,16280.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6082412600517273,1.0,0.0,0.0,1.8234632015228271,1.8234704732894893,2.2186429760040485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.2392578125,0.0,218.43292236328125,1895.4371337890625,0.0,975.6525268554688,0.4716803729534149,1.0,0.0,3.0,1.0,0.0
12391620,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795471191406,0.8407045602798462,0.3052572906017303,0.2757243812084198,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87945556640625,0.8944491147994995,0.3686555027961731,0.3498959243297577,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.8525278568267822,0.31874680519104,0.2240307480096817,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.8583369255065918,0.3256161212921142,0.309701144695282,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796081542969,0.8084680438041687,0.2688484489917755,1.2166972160339355,287.87939453125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.30059814453125,287.87860107421875,1.0,0.5290693640708923,1.0,1.0,0.0,1.0,-2.8527727127075195,2.8527660369873047,6.550389116455335e-06,2.206657648086548,0.75393146276474,0.75393146276474,0.0,117.45982360839844,98.0,20768.189453125,-0.0,1897.8333740234373,1.0,283.1499938964844,285.7740173339844,292.96923828125,294.3876342773437,293.1499938964844,293.1499938964844,283.1499938964844,16171.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167917847633362,1.0,0.0,0.0,1.895251035690308,1.8952586650848389,2.396772913471068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.81787109375,0.0,239.759017944336,1895.4371337890625,0.0,1026.2518310546875,0.4867964684963226,1.0,0.0,3.0,1.0,0.0
