time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391680,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795471191406,0.8407045602798462,0.3052572906017303,0.2757243812084198,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.87945556640625,0.8944491147994995,0.3686555027961731,0.3498959243297577,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.8525278568267822,0.31874680519104,0.2240307480096817,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.8583369255065918,0.3256161212921142,0.309701144695282,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8796081542969,0.8084680438041687,0.2688484489917755,1.2166972160339355,287.87939453125,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.30059814453125,287.87860107421875,1.0,0.5290693640708923,1.0,1.0,0.0,1.0,-2.8527727127075195,2.8527660369873047,6.550389116455335e-06,2.206657648086548,0.75393146276474,0.75393146276474,0.0,117.45982360839844,98.0,20768.189453125,-0.0,1897.8333740234373,1.0,283.1499938964844,285.7740173339844,292.96923828125,294.3876342773437,293.1499938964844,293.1499938964844,283.1499938964844,16171.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167917847633362,1.0,0.0,0.0,1.895251035690308,1.8952586650848389,2.396772913471068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.81787109375,0.0,239.759017944336,1895.4371337890625,0.0,1026.2518310546875,0.4867964684963226,1.0,0.0,3.0,1.0,0.0
12391740,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.864808201789856,0.3075346648693084,0.2774021923542022,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.9233746528625488,0.3714232444763183,0.3521110117435455,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.876499354839325,0.3198989629745483,0.2245562225580215,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598022460937,0.8830282092094421,0.3271118998527527,0.3107371926307678,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.8295915722846985,0.2693122029304504,1.216988205909729,287.85968017578125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192810058594,297.3006591796875,287.8588562011719,1.0,0.5239935517311096,1.0,1.0,0.0,1.0,-2.8596787452697754,2.85967230796814,6.582070909644244e-06,2.211967706680298,0.7729290127754211,0.7729290127754211,0.0,108.21627044677734,86.0,21316.97265625,-0.0,1863.82080078125,1.0,283.1499938964844,285.7409973144531,293.00537109375,294.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,16076.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252816319465637,1.0,0.0,0.0,1.9700846672058103,1.9700926542282104,2.5897819000419986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.00048828125,0.0,263.6500244140625,1895.4371337890625,0.0,1078.4305419921875,0.5027321577072144,1.0,0.0,3.0,1.0,0.0
12391800,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.864808201789856,0.3075346648693084,0.2774021923542022,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8597412109375,0.9233746528625488,0.3714232444763183,0.3521110117435455,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598327636719,0.876499354839325,0.3198989629745483,0.2245562225580215,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8598022460937,0.8830282092094421,0.3271118998527527,0.3107371926307678,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.85992431640625,0.8295915722846985,0.2693122029304504,1.216988205909729,287.85968017578125,286.47430419921875,292.92071533203125,289.96295166015625,292.9192810058594,297.3006591796875,287.8588562011719,1.0,0.5239935517311096,1.0,1.0,0.0,1.0,-2.8596787452697754,2.85967230796814,6.582070909644244e-06,2.211967706680298,0.7729290127754211,0.7729290127754211,0.0,108.21627044677734,86.0,21316.97265625,-0.0,1863.82080078125,1.0,283.1499938964844,285.7409973144531,293.00537109375,294.4565124511719,293.1499938964844,293.1499938964844,283.1499938964844,16076.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252816319465637,1.0,0.0,0.0,1.9700846672058103,1.9700926542282104,2.5897819000419986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.00048828125,0.0,263.6500244140625,1895.4371337890625,0.0,1078.4305419921875,0.5027321577072144,1.0,0.0,3.0,1.0,0.0
12391860,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8993921279907227,0.3098105788230896,0.2790398895740509,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.9641138315200806,0.3742337822914123,0.3543244898319244,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.9110223650932312,0.3210369646549225,0.2250404208898544,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.9189444780349731,0.3285882174968719,0.311712235212326,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.8590219616889954,0.2697724103927612,1.2170623540878296,287.839599609375,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3008728027344,287.8387756347656,1.0,0.5181506276130676,1.0,1.0,0.0,1.0,-2.866151094436645,2.8661444187164307,6.611820481339237e-06,2.2169389724731445,0.7929121255874634,0.7929121255874634,0.0,97.86058807373048,74.0,21868.78125,-0.0,1823.514892578125,1.0,283.1499938964844,285.7076110839844,293.0415344238281,294.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,15996.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336750388145447,1.0,0.0,0.0,2.0473458766937256,2.047354221343994,2.7968926019639184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.63134765625,0.0,290.17120361328125,1895.4371337890625,0.0,1131.8504638671875,0.5193536877632141,1.0,0.0,3.0,1.0,0.0
12391920,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8993921279907227,0.3098105788230896,0.2790398895740509,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.9641138315200806,0.3742337822914123,0.3543244898319244,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.9110223650932312,0.3210369646549225,0.2250404208898544,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397216796875,0.9189444780349731,0.3285882174968719,0.311712235212326,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8398132324219,0.8590219616889954,0.2697724103927612,1.2170623540878296,287.839599609375,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3008728027344,287.8387756347656,1.0,0.5181506276130676,1.0,1.0,0.0,1.0,-2.866151094436645,2.8661444187164307,6.611820481339237e-06,2.2169389724731445,0.7929121255874634,0.7929121255874634,0.0,97.86058807373048,74.0,21868.78125,-0.0,1823.514892578125,1.0,283.1499938964844,285.7076110839844,293.0415344238281,294.52557373046875,293.1499938964844,293.1499938964844,283.1499938964844,15996.5810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336750388145447,1.0,0.0,0.0,2.0473458766937256,2.047354221343994,2.7968926019639184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.63134765625,0.0,290.17120361328125,1895.4371337890625,0.0,1131.8504638671875,0.5193536877632141,1.0,0.0,3.0,1.0,0.0
12391980,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82501220703125,0.9352263808250428,0.3114421665668487,0.2802063822746277,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249206542969,0.9944785237312316,0.3763219714164734,0.3559491336345672,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.9472486972808838,0.3218402564525604,0.2253739088773727,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8249816894531,0.9554299712181092,0.3296322822570801,0.312390923500061,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251037597656,0.8884707093238831,0.270096480846405,1.217052698135376,287.8248596191406,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.3011779785156,287.8239440917969,1.0,0.5135828852653503,1.0,1.0,0.0,1.0,-2.869436025619507,2.869429349899292,6.62705269860453e-06,2.219510078430176,0.8079209327697754,0.8079209327697754,0.0,90.13082122802734,74.0,22262.3203125,-0.0,1791.67578125,1.0,283.1499938964844,285.6834411621094,293.0675354003906,294.57525634765625,293.1499938964844,293.1499938964844,283.1499938964844,15950.6982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.639631986618042,1.0,0.0,0.0,2.1041135787963867,2.1041221618652344,2.9541442359004577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.0654296875,0.0,310.9066772460937,1895.4371337890625,0.0,1170.8350830078125,0.5316649079322815,1.0,0.0,3.0,1.0,0.0
12392040,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179931640625,0.9482797980308532,0.3120627403259277,0.280679315328598,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.81787109375,0.9990000128746032,0.3772877752780914,0.3517309427261352,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179626464844,0.9594780206680298,0.3221350610256195,0.2255166172981262,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8179626464844,0.967289924621582,0.3300206959247589,0.3126721978187561,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8180847167969,0.8991689682006836,0.2702092230319977,1.2171458005905151,287.8178100585937,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.3017272949219,287.8166198730469,1.0,0.5115398168563843,1.0,1.0,0.0,1.0,-2.8668413162231445,2.866834878921509,6.615424354095012e-06,2.2176601886749268,0.8138619065284729,0.8138619065284729,0.0,87.65655517578125,92.0,22402.509765625,-0.0,1774.7122802734375,1.0,283.1499938964844,285.6731872558594,293.0775756835937,294.5942687988281,293.1499938964844,293.1499938964844,283.1499938964844,15936.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641913890838623,1.0,0.0,0.0,2.126316785812378,2.1263256072998047,3.016819221102196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.9013671875,0.0,319.3167724609375,1895.4371337890625,0.0,1185.9989013671875,0.5365018844604492,1.0,0.0,3.0,1.0,0.0
12392100,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046569824219,0.9523321986198424,0.3131645619869232,0.2816500663757324,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8045654296875,0.9990000128746032,0.3792881369590759,0.3488812744617462,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.9627048373222352,0.3226519227027893,0.2258663922548294,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8046264648437,0.9705159068107604,0.330705851316452,0.3133033215999603,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80474853515625,0.9018918871879578,0.2704103589057922,1.2179545164108276,287.80450439453125,286.23907470703125,293.11041259765625,290.0548400878906,293.10894775390625,297.3039855957031,287.8037109375,1.0,0.5117549300193787,1.0,1.0,0.0,1.0,-2.86672043800354,2.8667140007019043,6.614221092604566e-06,2.217277765274048,0.8246362209320068,0.8246362209320068,0.0,87.10389709472656,92.0,22662.4921875,-0.0,1771.82958984375,1.0,283.1499938964844,285.65484619140625,293.0951538085937,294.6274108886719,293.1499938964844,293.1499938964844,283.1499938964844,15917.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459043025970459,1.0,0.0,0.0,2.166084051132202,2.166093111038208,3.130718653210352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4955.22802734375,0.0,334.8117980957031,1895.4371337890625,0.0,1212.817138671875,0.5451961755752563,1.0,0.0,3.0,1.0,0.0
12392160,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.9499144554138184,0.3142675459384918,0.2826611995697021,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970886230469,0.9990000128746032,0.3811798989772796,0.3525698482990265,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.959761083126068,0.3231672942638397,0.2262451201677322,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.9678592085838318,0.3313904106616974,0.3139749765396118,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.79718017578125,0.8989039063453674,0.2706196308135986,1.2190027236938477,287.79705810546875,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.305908203125,287.79669189453125,1.0,0.5137524604797363,1.0,1.0,0.0,1.0,-2.8748779296875,2.874871253967285,6.651520379818976e-06,2.223410129547119,0.8357425928115845,0.8357425928115845,0.0,88.09808349609375,110.0,22950.73828125,-0.0,1789.4744873046875,1.0,283.1499938964844,285.6400146484375,293.1127624511719,294.6610717773437,293.1499938964844,293.1499938964844,283.1499938964844,15900.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497951745986938,1.0,0.0,0.0,2.2060000896453857,2.2060093879699707,3.247165807351849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.0693359375,0.0,350.91192626953125,1895.4371337890625,0.0,1239.329345703125,0.5539587140083313,1.0,0.0,3.0,1.0,0.0
12392220,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.9234504699707032,0.3164612948894501,0.2848507165908813,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9868974089622498,0.3836066722869873,0.3631539344787597,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.9324345588684082,0.3241809904575348,0.2271280735731125,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9416728019714355,0.3327395319938659,0.3154867589473724,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8749525547027588,0.2710196077823639,1.2219443321228027,287.79150390625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.3033447265625,287.7911376953125,1.0,0.521569550037384,1.0,1.0,0.0,1.0,-2.8983025550842285,2.8982958793640137,6.760761152690975e-06,2.241706132888794,0.8589571118354797,0.8589571118354797,0.0,94.8826904296875,128.0,23554.53515625,-0.0,1859.00439453125,1.0,283.1499938964844,285.615966796875,293.1502685546875,294.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,15877.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577255725860596,1.0,0.0,0.0,2.2860546112060547,2.2860641479492188,3.487117226086412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.744140625,0.0,384.9044494628906,1895.4371337890625,0.0,1294.449951171875,0.5716313123703003,1.0,0.0,3.0,1.0,0.0
12392280,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.9234504699707032,0.3164612948894501,0.2848507165908813,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9868974089622498,0.3836066722869873,0.3631539344787597,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.79156494140625,0.9324345588684082,0.3241809904575348,0.2271280735731125,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9416728019714355,0.3327395319938659,0.3154867589473724,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915954589844,0.8749525547027588,0.2710196077823639,1.2219443321228027,287.79150390625,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.3033447265625,287.7911376953125,1.0,0.521569550037384,1.0,1.0,0.0,1.0,-2.8983025550842285,2.8982958793640137,6.760761152690975e-06,2.241706132888794,0.8589571118354797,0.8589571118354797,0.0,94.8826904296875,128.0,23554.53515625,-0.0,1859.00439453125,1.0,283.1499938964844,285.615966796875,293.1502685546875,294.7333679199219,293.1499938964844,293.1499938964844,283.1499938964844,15877.4482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6577255725860596,1.0,0.0,0.0,2.2860546112060547,2.2860641479492188,3.487117226086412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.744140625,0.0,384.9044494628906,1895.4371337890625,0.0,1294.449951171875,0.5716313123703003,1.0,0.0,3.0,1.0,0.0
12392340,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8818028569221497,0.3185138404369354,0.2871796190738678,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796325683594,0.9454991221427916,0.3861158192157745,0.3658642470836639,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8881875276565552,0.3250702321529388,0.228126510977745,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8962973356246948,0.3339647650718689,0.3171541094779968,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796936035156,0.8374237418174744,0.2712926864624023,1.2256051301956177,287.77960205078125,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.3001708984375,287.7792663574219,1.0,0.5315579175949097,1.0,1.0,0.0,1.0,-2.910315752029419,2.910308837890625,6.816636869189097e-06,2.2508718967437744,0.8832372426986694,0.8832372426986694,0.0,107.71289825439452,146.0,24106.75,-0.0,1943.099609375,1.0,283.1499938964844,285.5887756347656,293.1877746582031,294.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,15882.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657954454421997,1.0,0.0,0.0,2.365472316741944,2.3654825687408447,3.733611038114759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.94921875,0.0,421.0128784179688,1895.4371337890625,0.0,1351.986083984375,0.5892985463142395,1.0,0.0,3.0,1.0,0.0
12392400,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8818028569221497,0.3185138404369354,0.2871796190738678,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796325683594,0.9454991221427916,0.3861158192157745,0.3658642470836639,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8881875276565552,0.3250702321529388,0.228126510977745,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796630859375,0.8962973356246948,0.3339647650718689,0.3171541094779968,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7796936035156,0.8374237418174744,0.2712926864624023,1.2256051301956177,287.77960205078125,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.3001708984375,287.7792663574219,1.0,0.5315579175949097,1.0,1.0,0.0,1.0,-2.910315752029419,2.910308837890625,6.816636869189097e-06,2.2508718967437744,0.8832372426986694,0.8832372426986694,0.0,107.71289825439452,146.0,24106.75,-0.0,1943.099609375,1.0,283.1499938964844,285.5887756347656,293.1877746582031,294.8048400878906,293.1499938964844,293.1499938964844,283.1499938964844,15882.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657954454421997,1.0,0.0,0.0,2.365472316741944,2.3654825687408447,3.733611038114759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.94921875,0.0,421.0128784179688,1895.4371337890625,0.0,1351.986083984375,0.5892985463142395,1.0,0.0,3.0,1.0,0.0
12392460,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.8484811782836914,0.320468544960022,0.2894903719425201,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.9047424793243408,0.3888125121593475,0.3689402341842651,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.853277325630188,0.3258826732635498,0.2291258424520492,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.8609538078308105,0.3351112902164459,0.3188220858573913,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.771484375,0.8058895468711853,0.2714914083480835,1.229284167289734,287.7714233398437,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.2978210449219,287.77117919921875,1.0,0.5429869294166565,1.0,1.0,0.0,1.0,-2.9244184494018555,2.924411535263061,6.882791694806656e-06,2.261748790740967,0.9087244868278505,0.9087244868278505,0.0,122.75430297851562,164.0,24654.916015625,-0.0,2041.340087890625,1.0,283.1499938964844,285.5644226074219,293.2237854003906,294.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,15914.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735966205596924,1.0,0.0,0.0,2.443323850631714,2.443334579467773,3.9834137055549945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.86767578125,0.0,458.80267333984375,1895.4371337890625,0.0,1408.940185546875,0.6097313761711121,1.0,0.0,3.0,1.0,0.0
12392520,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.8484811782836914,0.320468544960022,0.2894903719425201,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714233398437,0.9047424793243408,0.3888125121593475,0.3689402341842651,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.853277325630188,0.3258826732635498,0.2291258424520492,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7714538574219,0.8609538078308105,0.3351112902164459,0.3188220858573913,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.771484375,0.8058895468711853,0.2714914083480835,1.229284167289734,287.7714233398437,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.2978210449219,287.77117919921875,1.0,0.5429869294166565,1.0,1.0,0.0,1.0,-2.9244184494018555,2.924411535263061,6.882791694806656e-06,2.261748790740967,0.9087244868278505,0.9087244868278505,0.0,122.75430297851562,164.0,24654.916015625,-0.0,2041.340087890625,1.0,283.1499938964844,285.5644226074219,293.2237854003906,294.8740234375,293.1499938964844,293.1499938964844,283.1499938964844,15914.7998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735966205596924,1.0,0.0,0.0,2.443323850631714,2.443334579467773,3.9834137055549945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.86767578125,0.0,458.80267333984375,1895.4371337890625,0.0,1408.940185546875,0.6097313761711121,1.0,0.0,3.0,1.0,0.0
12392580,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8220919966697693,0.3222698867321014,0.2917395234107971,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.874328076839447,0.3915141224861145,0.3721179068088531,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8256720304489136,0.3265763223171234,0.2300979644060135,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8329477906227112,0.3361407518386841,0.3204532861709595,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.7772813439369202,0.2715854346752167,1.2328317165374756,287.7485046386719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.294921875,287.74786376953125,1.0,0.5550936460494995,1.0,1.0,0.0,1.0,-2.938335657119751,2.938328742980957,6.948414466023678e-06,2.272493839263916,0.9350504875183104,0.9350504875183104,0.0,139.27923583984375,152.0,25331.796875,-0.0,2147.6240234375,1.0,283.1499938964844,285.5261535644531,293.2631225585937,294.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,16406.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817938685417175,1.0,0.0,0.0,2.551677703857422,2.5516891479492188,4.344551598478575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.55029296875,0.0,517.6152954101562,1895.4371337890625,0.0,1470.14306640625,0.6351866126060486,1.0,0.0,3.0,1.0,0.0
12392640,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8220919966697693,0.3222698867321014,0.2917395234107971,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74853515625,0.874328076839447,0.3915141224861145,0.3721179068088531,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8256720304489136,0.3265763223171234,0.2300979644060135,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8329477906227112,0.3361407518386841,0.3204532861709595,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.7772813439369202,0.2715854346752167,1.2328317165374756,287.7485046386719,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.294921875,287.74786376953125,1.0,0.5550936460494995,1.0,1.0,0.0,1.0,-2.938335657119751,2.938328742980957,6.948414466023678e-06,2.272493839263916,0.9350504875183104,0.9350504875183104,0.0,139.27923583984375,152.0,25331.796875,-0.0,2147.6240234375,1.0,283.1499938964844,285.5261535644531,293.2631225585937,294.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,16406.740234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817938685417175,1.0,0.0,0.0,2.551677703857422,2.5516891479492188,4.344551598478575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.55029296875,0.0,517.6152954101562,1895.4371337890625,0.0,1470.14306640625,0.6351866126060486,1.0,0.0,3.0,1.0,0.0
12392700,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305603027344,0.8174004554748535,0.3231046795845032,0.2926399707794189,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7304382324219,0.8691721558570862,0.3928394913673401,0.3735144138336181,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7305603027344,0.8205611705780029,0.3268704414367676,0.2304192781448364,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73052978515625,0.8279218077659607,0.3366025686264038,0.321046233177185,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7306823730469,0.7718496322631836,0.2715851366519928,1.2335721254348757,287.7303771972656,285.76129150390625,293.4957275390625,290.2406616210937,293.4942626953125,297.2931823730469,287.729248046875,1.0,0.5574612021446228,1.0,1.0,0.0,1.0,-2.94309139251709,2.943084478378296,6.971052243898157e-06,2.2762269973754883,0.9484788775444032,0.9484788775444032,0.0,143.0381317138672,152.0,25714.86328125,-0.0,2174.688232421875,1.0,283.1499938964844,285.5009155273437,293.2837829589844,294.9952087402344,293.1499938964844,293.1499938964844,283.1499938964844,16849.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861982345581055,1.0,0.0,0.0,2.619312047958374,2.619324207305908,4.577916286052641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.2373046875,0.0,557.5233764648438,1895.4371337890625,0.0,1503.5811767578125,0.6484662890434265,1.0,0.0,3.0,1.0,0.0
12392760,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171325683594,0.8165543079376221,0.3239181637763977,0.2934120297431946,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.717041015625,0.8684494495391846,0.3941594064235687,0.3747951090335846,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7171325683594,0.8192954063415527,0.3271482288837433,0.2306458950042724,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.71710205078125,0.8267750144004822,0.3370453119277954,0.3215097188949585,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7172546386719,0.7703470587730408,0.2715694606304168,1.233717918395996,287.71697998046875,285.713134765625,293.5345764160156,290.2592468261719,293.5331115722656,297.2914123535156,287.71600341796875,1.0,0.5584507584571838,1.0,1.0,0.0,1.0,-2.9465653896331787,2.9465584754943848,6.987533652136335e-06,2.278920412063598,0.9621872901916504,0.9621872901916504,0.0,144.19082641601562,140.0,26025.44921875,-0.0,2186.5068359375,1.0,283.1499938964844,285.4808959960937,293.3034973144531,295.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,17129.94140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906879544258118,1.0,0.0,0.0,2.672991991043091,2.673004627227783,4.767477719269664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.7724609375,0.0,590.219482421875,1895.4371337890625,0.0,1538.05322265625,0.6638747453689575,1.0,0.0,3.0,1.0,0.0
12392820,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.8216367959976196,0.3254940211772918,0.2947369813919067,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68133544921875,0.8747662901878357,0.3967920839786529,0.3771674036979675,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.823533296585083,0.327673465013504,0.2309410274028778,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814270019531,0.8312608003616333,0.3378925025463104,0.3222147822380066,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.7741637229919434,0.2715125977993011,1.2330081462860107,287.6812744140625,285.6166687011719,293.61236572265625,290.2964172363281,293.61090087890625,297.28790283203125,287.6802062988281,1.0,0.5573770403862,1.0,1.0,0.0,1.0,-2.9513614177703857,2.951354503631592,7.010283752606483e-06,2.282623052597046,0.99009907245636,0.99009907245636,0.0,141.78250122070312,128.0,26712.41796875,-0.0,2182.731689453125,1.0,283.1499938964844,285.4327697753906,293.34185791015625,295.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18018.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998386979103088,1.0,0.0,0.0,2.8014039993286133,2.801417589187622,5.236545348452637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.36669921875,0.0,674.859619140625,1895.4371337890625,0.0,1609.48046875,0.694361686706543,1.0,0.0,3.0,1.0,0.0
12392880,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.8216367959976196,0.3254940211772918,0.2947369813919067,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68133544921875,0.8747662901878357,0.3967920839786529,0.3771674036979675,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68145751953125,0.823533296585083,0.327673465013504,0.2309410274028778,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6814270019531,0.8312608003616333,0.3378925025463104,0.3222147822380066,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6816101074219,0.7741637229919434,0.2715125977993011,1.2330081462860107,287.6812744140625,285.6166687011719,293.61236572265625,290.2964172363281,293.61090087890625,297.28790283203125,287.6802062988281,1.0,0.5573770403862,1.0,1.0,0.0,1.0,-2.9513614177703857,2.951354503631592,7.010283752606483e-06,2.282623052597046,0.99009907245636,0.99009907245636,0.0,141.78250122070312,128.0,26712.41796875,-0.0,2182.731689453125,1.0,283.1499938964844,285.4327697753906,293.34185791015625,295.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,18018.57421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998386979103088,1.0,0.0,0.0,2.8014039993286133,2.801417589187622,5.236545348452637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.36669921875,0.0,674.859619140625,1895.4371337890625,0.0,1609.48046875,0.694361686706543,1.0,0.0,3.0,1.0,0.0
12392940,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.8331117033958435,0.3270226418972015,0.2958646118640899,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.8887772560119629,0.3994344472885132,0.3793857991695404,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477966308594,0.8342251181602478,0.328184962272644,0.2311048209667205,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477966308594,0.8423730731010437,0.3387148380279541,0.3227317035198211,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6479187011719,0.7846549153327942,0.2714469730854034,1.2314800024032593,287.647705078125,285.5200500488281,293.6902770996094,290.3335266113281,293.6888122558594,297.28466796875,287.64697265625,1.0,0.5536819100379944,1.0,1.0,0.0,1.0,-2.9543662071228027,2.9543590545654297,7.024511432973668e-06,2.284923791885376,1.0,1.0,0.0,135.324462890625,116.0,27352.74609375,-0.0,2155.41943359375,1.0,283.1499938964844,285.3873596191406,293.3775634765625,295.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,19293.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708730161190033,1.0,0.0,0.0,2.925633192062378,2.9256479740142822,5.711274866371241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.55810546875,0.0,766.5286865234375,1895.4371337890625,0.0,1680.319091796875,0.7242140769958496,1.0,0.0,3.0,1.0,0.0
12393000,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6478271484375,0.8331117033958435,0.3270226418972015,0.2958646118640899,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477355957031,0.8887772560119629,0.3994344472885132,0.3793857991695404,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477966308594,0.8342251181602478,0.328184962272644,0.2311048209667205,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6477966308594,0.8423730731010437,0.3387148380279541,0.3227317035198211,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6479187011719,0.7846549153327942,0.2714469730854034,1.2314800024032593,287.647705078125,285.5200500488281,293.6902770996094,290.3335266113281,293.6888122558594,297.28466796875,287.64697265625,1.0,0.5536819100379944,1.0,1.0,0.0,1.0,-2.9543662071228027,2.9543590545654297,7.024511432973668e-06,2.284923791885376,1.0,1.0,0.0,135.324462890625,116.0,27352.74609375,-0.0,2155.41943359375,1.0,283.1499938964844,285.3873596191406,293.3775634765625,295.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,19293.2734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708730161190033,1.0,0.0,0.0,2.925633192062378,2.9256479740142822,5.711274866371241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.55810546875,0.0,766.5286865234375,1895.4371337890625,0.0,1680.319091796875,0.7242140769958496,1.0,0.0,3.0,1.0,0.0
12393060,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.850298285484314,0.3285562098026275,0.2968973815441131,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.9096559882164,0.4021348655223846,0.3815548419952392,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8506526350975037,0.3287360370159149,0.2312187254428863,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8595157861709595,0.3395631909370422,0.3231688439846039,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.8008486032485962,0.2714174389839172,1.2296254634857178,287.62420654296875,285.42333984375,293.7682800292969,290.3705139160156,293.7668151855469,297.2821350097656,287.6237487792969,1.0,0.5484834313392639,1.0,1.0,0.0,1.0,-2.956648349761963,2.95664119720459,7.03528530721087e-06,2.2866528034210205,1.0,1.0,0.0,126.51575469970705,104.0,27913.35546875,-0.0,2114.951904296875,1.0,283.1499938964844,285.351318359375,293.4100036621094,295.2578125,293.1499938964844,293.1499938964844,283.1499938964844,20743.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166849970817566,1.0,0.0,0.0,3.033610343933105,3.0336263179779053,6.140629693618394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.94189453125,0.0,854.5671997070312,1895.4371337890625,0.0,1744.8331298828125,0.7505916953086853,1.0,0.0,3.0,1.0,0.0
12393120,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.850298285484314,0.3285562098026275,0.2968973815441131,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6242370605469,0.9096559882164,0.4021348655223846,0.3815548419952392,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8506526350975037,0.3287360370159149,0.2312187254428863,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8595157861709595,0.3395631909370422,0.3231688439846039,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.8008486032485962,0.2714174389839172,1.2296254634857178,287.62420654296875,285.42333984375,293.7682800292969,290.3705139160156,293.7668151855469,297.2821350097656,287.6237487792969,1.0,0.5484834313392639,1.0,1.0,0.0,1.0,-2.956648349761963,2.95664119720459,7.03528530721087e-06,2.2866528034210205,1.0,1.0,0.0,126.51575469970705,104.0,27913.35546875,-0.0,2114.951904296875,1.0,283.1499938964844,285.351318359375,293.4100036621094,295.2578125,293.1499938964844,293.1499938964844,283.1499938964844,20743.00390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166849970817566,1.0,0.0,0.0,3.033610343933105,3.0336263179779053,6.140629693618394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.94189453125,0.0,854.5671997070312,1895.4371337890625,0.0,1744.8331298828125,0.7505916953086853,1.0,0.0,3.0,1.0,0.0
12393180,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8689502477645874,0.3297960460186004,0.2976986169815063,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.93370121717453,0.4043497443199157,0.3833012282848358,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.8686567544937134,0.3292201459407806,0.231310024857521,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.60888671875,0.878224790096283,0.3402763605117798,0.3235099017620086,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60894775390625,0.8174648880958557,0.271435022354126,1.2281291484832764,287.6088256835937,285.3459167480469,293.8307189941406,290.3999938964844,293.8292541503906,297.2807006835937,287.6084289550781,1.0,0.5436873435974121,1.0,1.0,0.0,1.0,-2.9584317207336426,2.958424568176269,7.043700861686375e-06,2.2880001068115234,1.0,1.0,0.0,118.44426727294922,104.0,28341.4453125,-0.0,2077.289794921875,1.0,283.1499938964844,285.325439453125,293.4354248046875,295.3089599609375,293.1499938964844,293.1499938964844,283.1499938964844,21892.615234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722274661064148,1.0,0.0,0.0,3.116540670394897,3.1165573596954346,6.480953516074806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.62353515625,0.0,926.5851440429688,1895.4371337890625,0.0,1790.7774658203125,0.767951250076294,1.0,0.0,3.0,1.0,0.0
12393240,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.8744195699691772,0.330110102891922,0.2978965044021606,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.9406042098999025,0.4049131572246551,0.3837409317493438,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.8739562630653381,0.3293493688106537,0.2313341349363327,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073608398437,0.8836984634399414,0.3404615223407745,0.3235959112644195,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073913574219,0.8220134973526001,0.271446943283081,1.2277629375457764,287.6073303222656,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.2804260253906,287.60711669921875,1.0,0.5424292087554932,1.0,1.0,0.0,1.0,-2.958890199661255,2.958883047103882,7.045864094834542e-06,2.2883458137512207,1.0,1.0,0.0,116.33057403564452,92.0,28426.365234375,-0.0,2067.4052734375,1.0,283.1499938964844,285.3213195800781,293.4415588378906,295.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,22102.0,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235443592071533,1.0,0.0,0.0,3.13140869140625,3.131425619125366,6.542938990605762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.8134765625,0.0,939.9099731445312,1895.4371337890625,0.0,1801.2816162109375,0.7745140194892883,1.0,0.0,3.0,1.0,0.0
12393300,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8897302746772766,0.330891340970993,0.2983911037445068,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.9588408470153807,0.4063300490379333,0.3848497271537781,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8888327479362488,0.329678475856781,0.2313996851444244,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981750488281,0.8989691138267517,0.3409294486045837,0.3238160610198974,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59820556640625,0.834524393081665,0.2714843153953552,1.22687828540802,287.5981140136719,285.27813720703125,293.8853759765625,290.4256896972656,293.8839111328125,297.2798156738281,287.5977783203125,1.0,0.5392053127288818,1.0,1.0,0.0,1.0,-2.960097551345825,2.960090398788452,7.05156753610936e-06,2.28925895690918,1.0,1.0,0.0,110.91307830810548,92.0,28698.783203125,-0.0,2042.1104736328125,1.0,283.1499938964844,285.3053283691406,293.4578552246094,295.3524780273437,293.1499938964844,293.1499938964844,283.1499938964844,22870.029296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266470193862915,1.0,0.0,0.0,3.1853513717651367,3.185368776321411,6.770301297365222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5373.849609375,0.0,989.3250732421876,1895.4371337890625,0.0,1827.053955078125,0.7849367260932922,1.0,0.0,3.0,1.0,0.0
12393360,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.9077238440513612,0.3316754400730133,0.2988781929016113,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.977644145488739,0.4077655673027038,0.385966420173645,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.906324863433838,0.3300226926803589,0.2314687818288803,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5954895019531,0.9177004098892212,0.3414101600646972,0.3240392506122589,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59552001953125,0.8493088483810425,0.2715368270874023,1.2260223627090454,287.5954895019531,285.229736328125,293.9244079589844,290.4440002441406,293.9229431152344,297.27935791015625,287.595458984375,1.0,0.5358918905258179,1.0,1.0,0.0,1.0,-2.9613475799560547,2.9613404273986816,7.057476068439428e-06,2.290204763412476,1.0,1.0,0.0,105.35313415527344,80.0,28905.23828125,-0.0,2016.147705078125,1.0,283.1499938964844,285.2958374023437,293.473876953125,295.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,23391.306640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295240759849548,1.0,0.0,0.0,3.2214486598968506,3.221466541290283,6.924616968717601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2548828125,0.0,1023.341796875,1895.4371337890625,0.0,1851.0819091796875,0.7965627312660217,1.0,0.0,3.0,1.0,0.0
12393420,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.947142481803894,0.3331949710845947,0.299920916557312,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.9990000128746032,0.4110479950904846,0.3770567774772644,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.9447243213653564,0.3307042419910431,0.2316869497299194,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830383300781,0.9566456079483032,0.3423600196838379,0.3245881795883178,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.8799020648002625,0.2716401517391205,1.2248305082321167,287.5829467773437,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.2796325683594,287.5819702148437,1.0,0.5284135341644287,1.0,1.0,0.0,1.0,-2.951430320739746,2.951423168182373,7.011214620433748e-06,2.2829389572143555,1.0,1.0,0.0,95.85433197021484,83.0,29297.7734375,-0.0,1951.618896484375,1.0,283.1499938964844,285.2703857421875,293.5070495605469,295.4410400390625,293.1499938964844,293.1499938964844,283.1499938964844,24631.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348669171333313,1.0,0.0,0.0,3.305755138397217,3.305773973464966,7.291798738151556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.07080078125,0.0,1105.8067626953125,1895.4371337890625,0.0,1896.023193359375,0.8172241449356079,1.0,0.0,3.0,1.0,0.0
12393480,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.947142481803894,0.3331949710845947,0.299920916557312,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.9990000128746032,0.4110479950904846,0.3770567774772644,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58306884765625,0.9447243213653564,0.3307042419910431,0.2316869497299194,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5830383300781,0.9566456079483032,0.3423600196838379,0.3245881795883178,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5831604003906,0.8799020648002625,0.2716401517391205,1.2248305082321167,287.5829467773437,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.2796325683594,287.5819702148437,1.0,0.5284135341644287,1.0,1.0,0.0,1.0,-2.951430320739746,2.951423168182373,7.011214620433748e-06,2.2829389572143555,1.0,1.0,0.0,95.85433197021484,83.0,29297.7734375,-0.0,1951.618896484375,1.0,283.1499938964844,285.2703857421875,293.5070495605469,295.4410400390625,293.1499938964844,293.1499938964844,283.1499938964844,24631.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348669171333313,1.0,0.0,0.0,3.305755138397217,3.305773973464966,7.291798738151556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.07080078125,0.0,1105.8067626953125,1895.4371337890625,0.0,1896.023193359375,0.8172241449356079,1.0,0.0,3.0,1.0,0.0
