time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393540,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.963047206401825,0.3345765173435211,0.3010626435279846,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9990000128746032,0.4168666005134582,0.3613165318965912,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.9600096344947816,0.3313197195529938,0.2320297807455063,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.971322238445282,0.3432464897632599,0.3253062963485718,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8927690386772156,0.2717236876487732,1.2245887517929075,287.5625915527344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2906494140625,287.5622863769531,1.0,0.524093747138977,1.0,1.0,0.0,1.0,-2.9348318576812744,2.9348249435424805,6.931784810149111e-06,2.2697536945343018,1.0,1.0,0.0,92.08008575439452,103.0,29618.736328125,-0.0,1905.3262939453125,1.0,283.1499938964844,285.2422790527344,293.5377502441406,295.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,25835.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391260862350464,1.0,0.0,0.0,3.385586738586426,3.385606288909912,7.648234259249875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.8447265625,0.0,1187.870361328125,1895.4371337890625,0.0,1932.139404296875,0.8368018269538879,1.0,0.0,3.0,1.0,0.0
12393600,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.963047206401825,0.3345765173435211,0.3010626435279846,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5625915527344,0.9990000128746032,0.4168666005134582,0.3613165318965912,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.9600096344947816,0.3313197195529938,0.2320297807455063,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626220703125,0.971322238445282,0.3432464897632599,0.3253062963485718,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8927690386772156,0.2717236876487732,1.2245887517929075,287.5625915527344,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2906494140625,287.5622863769531,1.0,0.524093747138977,1.0,1.0,0.0,1.0,-2.9348318576812744,2.9348249435424805,6.931784810149111e-06,2.2697536945343018,1.0,1.0,0.0,92.08008575439452,103.0,29618.736328125,-0.0,1905.3262939453125,1.0,283.1499938964844,285.2422790527344,293.5377502441406,295.4913635253906,293.1499938964844,293.1499938964844,283.1499938964844,25835.681640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391260862350464,1.0,0.0,0.0,3.385586738586426,3.385606288909912,7.648234259249875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.8447265625,0.0,1187.870361328125,1895.4371337890625,0.0,1932.139404296875,0.8368018269538879,1.0,0.0,3.0,1.0,0.0
12393660,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.9559758305549622,0.33598193526268,0.3023693859577179,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.9990000128746032,0.4222844541072845,0.3706059753894806,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.9520928859710692,0.3320108354091644,0.2325416654348373,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.9641252160072328,0.3442061245441437,0.3262529969215393,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.8852977156639099,0.271918922662735,1.225645899772644,287.56378173828125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.30029296875,287.5647888183594,1.0,0.5284824371337891,1.0,1.0,0.0,1.0,-2.9505491256713867,2.9505419731140137,7.004990038694814e-06,2.2813704013824463,1.0,1.0,0.0,94.48517608642578,123.0,30098.74609375,-0.0,1943.315673828125,1.0,283.1499938964844,285.2279968261719,293.5716857910156,295.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,27013.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428522109985352,1.0,0.0,0.0,3.4618725776672363,3.461893081665039,7.996785029718012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.46923828125,0.0,1269.99072265625,1895.4371337890625,0.0,1963.938720703125,0.8555203676223755,1.0,0.0,3.0,1.0,0.0
12393720,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.9559758305549622,0.33598193526268,0.3023693859577179,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5637512207031,0.9990000128746032,0.4222844541072845,0.3706059753894806,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.56365966796875,0.9520928859710692,0.3320108354091644,0.2325416654348373,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636901855469,0.9641252160072328,0.3442061245441437,0.3262529969215393,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635681152344,0.8852977156639099,0.271918922662735,1.225645899772644,287.56378173828125,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.30029296875,287.5647888183594,1.0,0.5284824371337891,1.0,1.0,0.0,1.0,-2.9505491256713867,2.9505419731140137,7.004990038694814e-06,2.2813704013824463,1.0,1.0,0.0,94.48517608642578,123.0,30098.74609375,-0.0,1943.315673828125,1.0,283.1499938964844,285.2279968261719,293.5716857910156,295.54888916015625,293.1499938964844,293.1499938964844,283.1499938964844,27013.083984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428522109985352,1.0,0.0,0.0,3.4618725776672363,3.461893081665039,7.996785029718012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.46923828125,0.0,1269.99072265625,1895.4371337890625,0.0,1963.938720703125,0.8555203676223755,1.0,0.0,3.0,1.0,0.0
12393780,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.9317270517349244,0.3374539911746979,0.3038837313652038,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9990000128746032,0.4244370758533478,0.3987786769866943,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.9269347190856934,0.3328122496604919,0.2332452535629272,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.940041184425354,0.3452676236629486,0.3274520635604858,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846862792969,0.8641783595085144,0.2721856236457824,1.227852463722229,287.5850830078125,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.2943115234375,287.5867614746094,1.0,0.5389655232429504,1.0,1.0,0.0,1.0,-2.99055552482605,2.9905481338500977,7.195750640676124e-06,2.31209397315979,1.0,1.0,0.0,101.85072326660156,143.0,30712.533203125,-0.0,2048.436279296875,1.0,283.1499938964844,285.2256774902344,293.6122131347656,295.62237548828125,293.1499938964844,293.1499938964844,283.1499938964844,28171.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475980520248413,1.0,0.0,0.0,3.535319566726685,3.535341024398804,8.33970375424542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.5576171875,0.0,1352.5504150390625,1895.4371337890625,0.0,2004.7073974609373,0.8735496997833252,1.0,0.0,3.0,1.0,0.0
12393840,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.9317270517349244,0.3374539911746979,0.3038837313652038,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5850524902344,0.9990000128746032,0.4244370758533478,0.3987786769866943,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848693847656,0.9269347190856934,0.3328122496604919,0.2332452535629272,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.940041184425354,0.3452676236629486,0.3274520635604858,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5846862792969,0.8641783595085144,0.2721856236457824,1.227852463722229,287.5850830078125,284.95001220703125,294.23614501953125,290.58819580078125,294.2347106933594,297.2943115234375,287.5867614746094,1.0,0.5389655232429504,1.0,1.0,0.0,1.0,-2.99055552482605,2.9905481338500977,7.195750640676124e-06,2.31209397315979,1.0,1.0,0.0,101.85072326660156,143.0,30712.533203125,-0.0,2048.436279296875,1.0,283.1499938964844,285.2256774902344,293.6122131347656,295.62237548828125,293.1499938964844,293.1499938964844,283.1499938964844,28171.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475980520248413,1.0,0.0,0.0,3.535319566726685,3.535341024398804,8.33970375424542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.5576171875,0.0,1352.5504150390625,1895.4371337890625,0.0,2004.7073974609373,0.8735496997833252,1.0,0.0,3.0,1.0,0.0
12393900,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.59197998046875,0.9057314991950988,0.3381500244140625,0.3048000633716583,297.39483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5920104980469,0.9823355674743652,0.4245826303958893,0.4024505317211151,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919494628906,0.9012824892997742,0.333195686340332,0.2337340116500854,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.59197998046875,0.9132131934165956,0.3457788228988647,0.3282340466976166,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5919189453125,0.8431681990623474,0.2722730040550232,1.229712724685669,287.5920104980469,284.95001220703125,294.2749938964844,290.6058959960937,294.2735595703125,297.2861022949219,287.59246826171875,1.0,0.5450782179832458,1.0,1.0,0.0,1.0,-3.001312494277954,3.001305341720581,7.248552265082253e-06,2.3208136558532715,1.0,1.0,0.0,109.41059112548828,143.0,30997.48828125,-0.0,2104.581787109375,1.0,283.1499938964844,285.22052001953125,293.6334533691406,295.6627197265625,293.1499938964844,293.1499938964844,283.1499938964844,28872.78125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505298256874084,1.0,0.0,0.0,3.579054355621338,3.5790762901306152,8.547318088858447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.0556640625,0.0,1403.37060546875,1895.4371337890625,0.0,2030.0364990234373,0.8814867734909058,1.0,0.0,3.0,1.0,0.0
12393960,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.8818570971488953,0.3387756645679474,0.3057099282741546,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975036621094,0.9575916528701782,0.4252316057682037,0.4031791388988495,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.597412109375,0.8773688077926636,0.3335338234901428,0.2342337518930435,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5974426269531,0.8884621262550354,0.3462467789649963,0.3290318548679352,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.59735107421875,0.8225688934326172,0.2723085880279541,1.2315857410430908,287.5975036621094,284.95001220703125,294.3138122558594,290.6234741210937,294.3123474121094,297.2803955078125,287.5981140136719,1.0,0.5512412190437317,1.0,1.0,0.0,1.0,-3.006254434585572,3.0062472820281982,7.272561106219655e-06,2.32468581199646,1.0,1.0,0.0,118.30308532714844,163.0,31189.533203125,-0.0,2159.358642578125,1.0,283.1499938964844,285.2174987792969,293.6520080566406,295.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,29311.12109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534606456756592,1.0,0.0,0.0,3.6061201095581055,3.606142520904541,8.677081950736465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.05322265625,0.0,1435.4501953125,1895.4371337890625,0.0,2055.46484375,0.8909372091293335,1.0,0.0,3.0,1.0,0.0
12394020,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8451822400093079,0.3399126827716827,0.307431548833847,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60467529296875,0.9121732711791992,0.4273120164871216,0.4056072831153869,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8407722115516663,0.3341529965400696,0.2351996004581451,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8508711457252502,0.3471275269985199,0.3305850327014923,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.7874264717102051,0.2723245620727539,1.235094666481018,287.6047058105469,284.95001220703125,294.3912353515625,290.65838623046875,294.38983154296875,297.2735900878906,287.6053771972656,1.0,0.56410151720047,1.0,1.0,0.0,1.0,-3.018488645553589,3.0184812545776367,7.331808319577249e-06,2.334118366241455,1.0,1.0,0.0,136.7186279296875,166.0,31632.77734375,-0.0,2275.73681640625,1.0,283.1499938964844,285.207275390625,293.6851806640625,295.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,30447.685546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758886456489563,1.0,0.0,0.0,3.675370454788208,3.67539381980896,9.013542694447096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.14013671875,0.0,1519.745849609375,1895.4371337890625,0.0,2102.81298828125,0.9079444408416748,1.0,0.0,3.0,1.0,0.0
12394080,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8451822400093079,0.3399126827716827,0.307431548833847,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.60467529296875,0.9121732711791992,0.4273120164871216,0.4056072831153869,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8407722115516663,0.3341529965400696,0.2351996004581451,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.8508711457252502,0.3471275269985199,0.3305850327014923,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045227050781,0.7874264717102051,0.2723245620727539,1.235094666481018,287.6047058105469,284.95001220703125,294.3912353515625,290.65838623046875,294.38983154296875,297.2735900878906,287.6053771972656,1.0,0.56410151720047,1.0,1.0,0.0,1.0,-3.018488645553589,3.0184812545776367,7.331808319577249e-06,2.334118366241455,1.0,1.0,0.0,136.7186279296875,166.0,31632.77734375,-0.0,2275.73681640625,1.0,283.1499938964844,285.207275390625,293.6851806640625,295.7571716308594,293.1499938964844,293.1499938964844,283.1499938964844,30447.685546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758886456489563,1.0,0.0,0.0,3.675370454788208,3.67539381980896,9.013542694447096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.14013671875,0.0,1519.745849609375,1895.4371337890625,0.0,2102.81298828125,0.9079444408416748,1.0,0.0,3.0,1.0,0.0
12394140,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8276628851890564,0.3409503102302551,0.3088124394416809,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.891744077205658,0.4298656582832336,0.4083847105503082,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8230897784233093,0.3347310721874237,0.2359449416399002,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8328821063041687,0.347962349653244,0.3318373262882232,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.7690234780311584,0.2723023295402527,1.2372009754180908,287.6117858886719,284.95001220703125,294.4684753417969,290.69293212890625,294.467041015625,297.2696228027344,287.61236572265625,1.0,0.5722562670707703,1.0,1.0,0.0,1.0,-3.0284247398376465,3.0284173488616943,7.380218903563218e-06,2.3418281078338623,1.0,1.0,0.0,148.80767822265625,154.0,32055.77734375,-0.0,2356.122802734375,1.0,283.1499938964844,285.1972351074219,293.7167663574219,295.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,31576.232421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636746764183044,1.0,0.0,0.0,3.742864847183228,3.742888927459717,9.347630793854478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93408203125,0.0,1605.0186767578125,1895.4371337890625,0.0,2144.880126953125,0.9245238304138184,1.0,0.0,3.0,1.0,0.0
12394200,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8276628851890564,0.3409503102302551,0.3088124394416809,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117553710937,0.891744077205658,0.4298656582832336,0.4083847105503082,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8230897784233093,0.3347310721874237,0.2359449416399002,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116943359375,0.8328821063041687,0.347962349653244,0.3318373262882232,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116027832031,0.7690234780311584,0.2723023295402527,1.2372009754180908,287.6117858886719,284.95001220703125,294.4684753417969,290.69293212890625,294.467041015625,297.2696228027344,287.61236572265625,1.0,0.5722562670707703,1.0,1.0,0.0,1.0,-3.0284247398376465,3.0284173488616943,7.380218903563218e-06,2.3418281078338623,1.0,1.0,0.0,148.80767822265625,154.0,32055.77734375,-0.0,2356.122802734375,1.0,283.1499938964844,285.1972351074219,293.7167663574219,295.81494140625,293.1499938964844,293.1499938964844,283.1499938964844,31576.232421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636746764183044,1.0,0.0,0.0,3.742864847183228,3.742888927459717,9.347630793854478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.93408203125,0.0,1605.0186767578125,1895.4371337890625,0.0,2144.880126953125,0.9245238304138184,1.0,0.0,3.0,1.0,0.0
12394260,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.8263027667999268,0.3419626355171203,0.3097735345363617,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172180175781,0.8911150097846985,0.4326120316982269,0.4109846651554107,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.82142573595047,0.3353304862976074,0.2363975644111633,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.831365704536438,0.3488070070743561,0.3326837718486786,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.766910970211029,0.2723020017147064,1.2374311685562134,287.6172180175781,284.95001220703125,294.5454406738281,290.7270202636719,294.54400634765625,297.2670593261719,287.6177062988281,1.0,0.5736087560653687,1.0,1.0,0.0,1.0,-3.034548759460449,3.034541368484497,7.410169018839952e-06,2.3465940952301025,1.0,1.0,0.0,150.54656982421875,142.0,32448.6171875,-0.0,2376.35400390625,1.0,283.1499938964844,285.1864929199219,293.7483215332031,295.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,32698.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679468989372253,1.0,0.0,0.0,3.8088185787200928,3.8088436126708975,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.072265625,0.0,1691.3699951171875,1895.4371337890625,0.0,2182.62841796875,0.940727174282074,1.0,0.0,3.0,1.0,0.0
12394320,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.8263027667999268,0.3419626355171203,0.3097735345363617,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6172180175781,0.8911150097846985,0.4326120316982269,0.4109846651554107,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.82142573595047,0.3353304862976074,0.2363975644111633,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6171569824219,0.831365704536438,0.3488070070743561,0.3326837718486786,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6170959472656,0.766910970211029,0.2723020017147064,1.2374311685562134,287.6172180175781,284.95001220703125,294.5454406738281,290.7270202636719,294.54400634765625,297.2670593261719,287.6177062988281,1.0,0.5736087560653687,1.0,1.0,0.0,1.0,-3.034548759460449,3.034541368484497,7.410169018839952e-06,2.3465940952301025,1.0,1.0,0.0,150.54656982421875,142.0,32448.6171875,-0.0,2376.35400390625,1.0,283.1499938964844,285.1864929199219,293.7483215332031,295.8708190917969,293.1499938964844,293.1499938964844,283.1499938964844,32698.859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679468989372253,1.0,0.0,0.0,3.8088185787200928,3.8088436126708975,9.679965842224192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.072265625,0.0,1691.3699951171875,1895.4371337890625,0.0,2182.62841796875,0.940727174282074,1.0,0.0,3.0,1.0,0.0
12394380,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.8323999047279358,0.3428623974323272,0.3104342222213745,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6204833984375,0.8993672728538513,0.4351219832897186,0.4131724536418915,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.827253520488739,0.3359063267707824,0.2366784512996673,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.62042236328125,0.837422251701355,0.3495885133743286,0.3332597017288208,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.620361328125,0.7723606824874878,0.272352784872055,1.236886501312256,287.6204833984375,284.95001220703125,294.6129150390625,290.7566223144531,294.61151123046875,297.26568603515625,287.6209411621094,1.0,0.5717929601669312,1.0,1.0,0.0,1.0,-3.0383493900299072,3.038341999053955,7.428722710756119e-06,2.34952449798584,1.0,1.0,0.0,146.93069458007812,142.0,32785.1640625,-0.0,2364.6142578125,1.0,283.1499938964844,285.1761169433594,293.7761535644531,295.9191589355469,293.1499938964844,293.1499938964844,283.1499938964844,33724.97265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713663578033447,1.0,0.0,0.0,3.868118524551392,3.868144273757935,9.983730251406089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.953125,0.0,1771.606201171875,1895.4371337890625,0.0,2212.981689453125,0.9523378014564514,1.0,0.0,3.0,1.0,0.0
12394440,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8336148262023926,0.3429871499538421,0.3105159401893616,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217956542969,0.900954246520996,0.4354704320430755,0.4134664833545685,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8284263014793396,0.3359896242618561,0.2367123067378997,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6217346191406,0.8386411666870117,0.3496991395950317,0.3333316147327423,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6216735839844,0.7734926342964172,0.2723645269870758,1.236785054206848,287.6217956542969,284.95001220703125,294.6221008300781,290.7606201171875,294.6206970214844,297.2655639648437,287.6222839355469,1.0,0.5713984966278076,1.0,1.0,0.0,1.0,-3.038806438446045,3.0387990474700928,7.430952337017516e-06,2.3498756885528564,1.0,1.0,0.0,146.1953125,130.0,32822.09765625,-0.0,2361.642333984375,1.0,283.1499938964844,285.17559814453125,293.77984619140625,295.9252319335937,293.1499938964844,293.1499938964844,283.04998779296875,33817.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717975974082947,1.0,0.0,0.0,3.873401165008545,3.873427152633667,1.0011018503064406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.35302734375,0.0,1778.87451171875,1895.4371337890625,0.0,2216.817626953125,0.9555952548980712,1.0,0.0,3.0,1.0,0.0
12394500,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860595703125,0.83953458070755,0.3434260189533233,0.3108214735984802,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857849121094,0.9087800979614258,0.436863511800766,0.4146679937839508,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860900878906,0.834150493144989,0.3362822234630584,0.2368352711200714,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5860290527344,0.8446113467216492,0.350110799074173,0.3336068987846374,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863952636719,0.7790769934654236,0.2723781168460846,1.2362719774246216,287.58575439453125,284.95001220703125,294.6603088378906,290.7772521972656,294.6589050292969,297.264404296875,287.5838928222656,1.0,0.5694569945335388,1.0,1.0,0.0,1.0,-3.0404815673828125,3.0404741764068604,7.4391523412487e-06,2.3511734008789062,1.0,1.0,0.0,142.6703643798828,130.0,33356.26953125,-0.0,2346.437744140625,1.0,283.0648193359375,285.1117248535156,293.8165283203125,296.0150756835937,293.1499938964844,293.1499938964844,283.04998779296875,34390.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767543792724609,1.0,0.0,0.0,3.906082153320313,3.9061083793640137,1.0180662002312602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.5458984375,0.0,1824.2822265625,1895.4371337890625,0.0,2261.048828125,0.9616960287094116,1.0,0.0,3.0,1.0,0.0
12394560,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.8465733528137207,0.3437787890434265,0.3110083043575287,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5776062011719,0.9185636043548584,0.4381933510303497,0.4157732129096985,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.8409715890884399,0.3365146517753601,0.2368905991315841,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.8517666459083557,0.3504657745361328,0.3337966501712799,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5775756835937,0.7857728600502014,0.2723483741283417,1.2354360818862915,287.5776062011719,284.95001220703125,294.6984558105469,290.79376220703125,294.6970520019531,297.2625427246094,287.5777893066406,1.0,0.5671024918556213,1.0,1.0,0.0,1.0,-3.041325807571411,3.041318416595459,7.443291451636469e-06,2.351829290390014,1.0,1.0,0.0,138.62538146972656,118.0,33547.40234375,-0.0,2326.99853515625,1.0,283.0518798828125,285.0947570800781,293.82940673828125,296.0292358398437,293.1499938964844,293.1499938964844,282.75,34753.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802490592002869,1.0,0.0,0.0,3.9266631603240967,3.926689863204956,1.0288227940691286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.53173828125,0.0,1853.2708740234373,1895.4371337890625,0.0,2292.37646484375,0.9665981531143188,1.0,0.0,3.0,1.0,0.0
12394620,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8635957837104797,0.3438502252101898,0.3109287023544311,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.9422332048416138,0.4403223395347595,0.4175909161567688,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8575427532196045,0.3364898264408111,0.2367305904626846,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8692003488540649,0.3507220149040222,0.3338339328765869,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43377685546875,0.8018193244934082,0.2719205617904663,1.2324376106262207,287.43359375,284.95001220703125,294.7744140625,290.8263854980469,294.7730407714844,297.25360107421875,287.43316650390625,1.0,0.5614036917686462,1.0,1.0,0.0,1.0,-3.0396695137023926,3.0396621227264404,7.43528926250292e-06,2.350591897964477,1.0,1.0,0.0,129.6396026611328,106.0,34974.59375,-0.0,2277.374755859375,1.0,282.7560119628906,284.8719177246094,293.8966369628906,296.2081298828125,293.1499938964844,293.1499938964844,282.45001220703125,35255.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982051372528076,1.0,0.0,0.0,3.95492434501648,3.954951286315918,1.0436854154249886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.275390625,0.0,1893.5748291015625,1895.4371337890625,0.0,2455.026611328125,0.9733216166496276,1.0,0.0,3.0,1.0,0.0
12394680,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8635957837104797,0.3438502252101898,0.3109287023544311,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.43359375,0.9422332048416138,0.4403223395347595,0.4175909161567688,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8575427532196045,0.3364898264408111,0.2367305904626846,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4336853027344,0.8692003488540649,0.3507220149040222,0.3338339328765869,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.43377685546875,0.8018193244934082,0.2719205617904663,1.2324376106262207,287.43359375,284.95001220703125,294.7744140625,290.8263854980469,294.7730407714844,297.25360107421875,287.43316650390625,1.0,0.5614036917686462,1.0,1.0,0.0,1.0,-3.0396695137023926,3.0396621227264404,7.43528926250292e-06,2.350591897964477,1.0,1.0,0.0,129.6396026611328,106.0,34974.59375,-0.0,2277.374755859375,1.0,282.7560119628906,284.8719177246094,293.8966369628906,296.2081298828125,293.1499938964844,293.1499938964844,282.45001220703125,35255.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982051372528076,1.0,0.0,0.0,3.95492434501648,3.954951286315918,1.0436854154249886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.275390625,0.0,1893.5748291015625,1895.4371337890625,0.0,2455.026611328125,0.9733216166496276,1.0,0.0,3.0,1.0,0.0
12394740,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8847635388374329,0.3433270752429962,0.3102221190929413,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846374511719,0.96848064661026,0.4419186413288116,0.4188277125358581,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8783280253410339,0.3359700739383697,0.2361698001623153,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8909120559692383,0.3504976034164428,0.3333518505096435,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848205566406,0.8203890323638916,0.2710710763931274,1.227307677268982,287.2846374511719,284.95001220703125,294.8500061035156,290.8584289550781,294.8486022949219,297.2403564453125,287.2841796875,1.0,0.5545767545700073,1.0,1.0,0.0,1.0,-3.032890558242798,3.0328829288482666,7.402193659800105e-06,2.345363140106201,1.0,1.0,0.0,119.96369934082033,94.0,36343.6796875,-0.0,2215.06591796875,1.0,282.4559631347656,284.64520263671875,293.9269104003906,296.3299865722656,293.1499938964844,293.1499938964844,282.1499938964844,35556.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152746558189392,1.0,0.0,0.0,3.971766710281372,3.9717938899993896,1.0525935749683413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.91064453125,0.0,1917.869873046875,1895.4371337890625,0.0,2611.849365234375,0.9773280024528505,1.0,0.0,3.0,1.0,0.0
12394800,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8847635388374329,0.3433270752429962,0.3102221190929413,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846374511719,0.96848064661026,0.4419186413288116,0.4188277125358581,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.28472900390625,0.8783280253410339,0.3359700739383697,0.2361698001623153,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.8909120559692383,0.3504976034164428,0.3333518505096435,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2848205566406,0.8203890323638916,0.2710710763931274,1.227307677268982,287.2846374511719,284.95001220703125,294.8500061035156,290.8584289550781,294.8486022949219,297.2403564453125,287.2841796875,1.0,0.5545767545700073,1.0,1.0,0.0,1.0,-3.032890558242798,3.0328829288482666,7.402193659800105e-06,2.345363140106201,1.0,1.0,0.0,119.96369934082033,94.0,36343.6796875,-0.0,2215.06591796875,1.0,282.4559631347656,284.64520263671875,293.9269104003906,296.3299865722656,293.1499938964844,293.1499938964844,282.1499938964844,35556.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152746558189392,1.0,0.0,0.0,3.971766710281372,3.9717938899993896,1.0525935749683413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.91064453125,0.0,1917.869873046875,1895.4371337890625,0.0,2611.849365234375,0.9773280024528505,1.0,0.0,3.0,1.0,0.0
12394860,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9123257398605348,0.3424504399299621,0.3091428875923157,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348571777344,0.9950544834136964,0.44318687915802,0.4197013676166534,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9052266478538512,0.3351490497589111,0.2353612780570984,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9197513461112976,0.3499697744846344,0.3325327038764953,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13507080078125,0.8427144289016724,0.269942969083786,1.2207095623016355,287.1348571777344,284.95001220703125,294.92529296875,290.8905639648437,294.9239196777344,297.2255249023437,287.13433837890625,1.0,0.5469003319740295,1.0,1.0,0.0,1.0,-3.0227575302124023,3.02275013923645,7.352797638304764e-06,2.337519884109497,1.0,1.0,0.0,109.71742248535156,82.0,37660.50390625,-0.0,2144.18505859375,1.0,282.15606689453125,284.4188537597656,293.9477233886719,296.4320678710937,293.1499938964844,293.1499938964844,281.8500061035156,35736.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829740583896637,1.0,0.0,0.0,3.981787919998169,3.9818150997161865,1.0579118452369585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.66943359375,0.0,1932.423583984375,1895.4371337890625,0.0,2746.031005859375,0.9797115921974182,1.0,0.0,3.0,1.0,0.0
12394920,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9123257398605348,0.3424504399299621,0.3091428875923157,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1348571777344,0.9950544834136964,0.44318687915802,0.4197013676166534,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9052266478538512,0.3351490497589111,0.2353612780570984,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.13494873046875,0.9197513461112976,0.3499697744846344,0.3325327038764953,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13507080078125,0.8427144289016724,0.269942969083786,1.2207095623016355,287.1348571777344,284.95001220703125,294.92529296875,290.8905639648437,294.9239196777344,297.2255249023437,287.13433837890625,1.0,0.5469003319740295,1.0,1.0,0.0,1.0,-3.0227575302124023,3.02275013923645,7.352797638304764e-06,2.337519884109497,1.0,1.0,0.0,109.71742248535156,82.0,37660.50390625,-0.0,2144.18505859375,1.0,282.15606689453125,284.4188537597656,293.9477233886719,296.4320678710937,293.1499938964844,293.1499938964844,281.8500061035156,35736.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829740583896637,1.0,0.0,0.0,3.981787919998169,3.9818150997161865,1.0579118452369585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6456.66943359375,0.0,1932.423583984375,1895.4371337890625,0.0,2746.031005859375,0.9797115921974182,1.0,0.0,3.0,1.0,0.0
12394980,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.9296786189079284,0.3413572609424591,0.3080050647258758,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9990000128746032,0.4465855956077575,0.406490296125412,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.9220073223114014,0.3341197371482849,0.2345154285430908,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.9377472400665284,0.3492384254932403,0.3316565752029419,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8555386066436768,0.2686230540275574,1.2139501571655271,286.951171875,284.95001220703125,295.0004577636719,290.9233703613281,294.9990539550781,297.2198181152344,286.9526672363281,1.0,0.5359832644462585,1.0,1.0,0.0,1.0,-2.97221302986145,2.972205877304077,7.112626008165535e-06,2.300018072128296,1.0,1.0,0.0,102.89026641845705,70.0,38642.76953125,-0.0,2037.7403564453125,1.0,281.8558654785156,284.1736755371094,293.9662475585937,296.5118103027344,293.1499938964844,293.1499938964844,281.54998779296875,35843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415495753288269,1.0,0.0,0.0,3.9877448081970215,3.987772226333618,1.0610797289700713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.27734375,0.0,1941.10986328125,1895.4371337890625,0.0,2856.1962890625,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12395040,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.9296786189079284,0.3413572609424591,0.3080050647258758,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9515991210937,0.9990000128746032,0.4465855956077575,0.406490296125412,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.95098876953125,0.9220073223114014,0.3341197371482849,0.2345154285430908,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.9377472400665284,0.3492384254932403,0.3316565752029419,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9508056640625,0.8555386066436768,0.2686230540275574,1.2139501571655271,286.951171875,284.95001220703125,295.0004577636719,290.9233703613281,294.9990539550781,297.2198181152344,286.9526672363281,1.0,0.5359832644462585,1.0,1.0,0.0,1.0,-2.97221302986145,2.972205877304077,7.112626008165535e-06,2.300018072128296,1.0,1.0,0.0,102.89026641845705,70.0,38642.76953125,-0.0,2037.7403564453125,1.0,281.8558654785156,284.1736755371094,293.9662475585937,296.5118103027344,293.1499938964844,293.1499938964844,281.54998779296875,35843.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415495753288269,1.0,0.0,0.0,3.9877448081970215,3.987772226333618,1.0610797289700713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.27734375,0.0,1941.10986328125,1895.4371337890625,0.0,2856.1962890625,0.9811285138130188,1.0,0.0,3.0,1.0,0.0
12395100,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83697509765625,0.9492264986038208,0.3405584692955017,0.3072825670242309,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.836181640625,0.9990000128746032,0.4488975405693054,0.3840332925319671,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83709716796875,0.9417230486869812,0.3334235846996307,0.2339993715286255,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8368835449219,0.957177996635437,0.348702609539032,0.3311114609241485,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8384094238281,0.8708908557891846,0.2678516507148742,1.210107922554016,286.8358459472656,284.95001220703125,295.0379943847656,290.9400329589844,295.0365905761719,297.2200622558594,286.8279113769531,1.0,0.5307894945144653,1.0,1.0,0.0,1.0,-2.961592674255371,2.961585521697998,7.059033578116214e-06,2.290563106536865,1.0,1.0,0.0,97.66134643554688,70.0,39707.55859375,-0.0,1977.6727294921875,1.0,281.5931701660156,283.98876953125,294.0049743652344,296.66412353515625,293.1499938964844,293.1499938964844,281.54998779296875,35879.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491317629814148,1.0,0.0,0.0,3.989743709564209,3.9897711277008057,1.0621436103974702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.88818359375,0.0,1944.030029296875,1895.4371337890625,0.0,2927.139404296875,0.9816038608551024,1.0,0.0,3.0,1.0,0.0
12395160,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867736816406,0.9614393711090088,0.3396324813365936,0.3063678443431854,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78662109375,0.9990000128746032,0.4518638849258423,0.369473248720169,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.78680419921875,0.9543813467025756,0.3326206505298614,0.2333700358867645,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7867431640625,0.9691994190216064,0.3480614125728607,0.3304148912429809,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8812996745109558,0.266996681690216,1.2058038711547852,286.7865295410156,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.2223205566406,286.7845764160156,1.0,0.524741530418396,1.0,1.0,0.0,1.0,-2.936227798461914,2.93622088432312,6.938650130905444e-06,2.270951271057129,1.0,1.0,0.0,93.73431396484376,90.0,39720.6875,-0.0,1915.8701171875,1.0,281.55548095703125,283.9372253417969,293.9927978515625,296.6068115234375,293.1499938964844,293.1499938964844,281.25,35906.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514877557754517,1.0,0.0,0.0,3.991283178329468,3.991310596466065,1.0629635198711185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.96728515625,0.0,1946.281494140625,1895.4371337890625,0.0,2949.207275390625,0.9819700121879578,1.0,0.0,3.0,1.0,0.0
12395220,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.9593679308891296,0.3376945257186889,0.3046656250953674,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.9990000128746032,0.4574597477912903,0.3697032034397125,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.952523708343506,0.3310258686542511,0.2322633117437362,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.967844784259796,0.3467848002910614,0.3292179405689239,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259460449219,0.8792663216590881,0.2653527557849884,1.1983940601348877,286.6258239746094,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.228515625,286.6257629394531,1.0,0.5234903693199158,1.0,1.0,0.0,1.0,-2.9227235317230225,2.9227166175842285,6.873297024867497e-06,2.259770631790161,1.0,1.0,0.0,93.21715545654295,110.0,40926.140625,-0.0,1891.2535400390625,1.0,281.2559509277344,283.70709228515625,294.02215576171875,296.7019958496094,293.1499938964844,293.1499938964844,280.95001220703125,35944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604867458343506,1.0,0.0,0.0,3.993385553359986,3.993412971496582,1.0640835625963518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.49951171875,0.0,1949.3585205078125,1895.4371337890625,0.0,3033.570068359375,0.9824700355529784,1.0,0.0,3.0,1.0,0.0
12395280,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.9593679308891296,0.3376945257186889,0.3046656250953674,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.9990000128746032,0.4574597477912903,0.3697032034397125,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258850097656,0.952523708343506,0.3310258686542511,0.2322633117437362,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6258544921875,0.967844784259796,0.3467848002910614,0.3292179405689239,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6259460449219,0.8792663216590881,0.2653527557849884,1.1983940601348877,286.6258239746094,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.228515625,286.6257629394531,1.0,0.5234903693199158,1.0,1.0,0.0,1.0,-2.9227235317230225,2.9227166175842285,6.873297024867497e-06,2.259770631790161,1.0,1.0,0.0,93.21715545654295,110.0,40926.140625,-0.0,1891.2535400390625,1.0,281.2559509277344,283.70709228515625,294.02215576171875,296.7019958496094,293.1499938964844,293.1499938964844,280.95001220703125,35944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604867458343506,1.0,0.0,0.0,3.993385553359986,3.993412971496582,1.0640835625963518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.49951171875,0.0,1949.3585205078125,1895.4371337890625,0.0,3033.570068359375,0.9824700355529784,1.0,0.0,3.0,1.0,0.0
12395340,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.9364904165267944,0.3357080817222595,0.3030703961849212,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927978515625,0.9990000128746032,0.4591308534145355,0.3925227522850036,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.9296306371688844,0.3294482231140136,0.2312972992658615,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.94651198387146,0.3455111980438232,0.3282004594802856,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8602238893508911,0.2637021839618683,1.1919231414794922,286.4928283691406,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.2162475585937,286.4937438964844,1.0,0.5293243527412415,1.0,1.0,0.0,1.0,-2.938049554824829,2.938042640686035,6.944957021914888e-06,2.271352529525757,1.0,1.0,0.0,98.45069885253906,130.0,42381.1640625,-0.0,1942.54736328125,1.0,280.9559631347656,283.4925537109375,294.0609741210937,296.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703371286392212,1.0,0.0,0.0,3.994633913040161,3.994661331176758,1.0647489716575365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9169921875,0.0,1951.1871337890625,1895.4371337890625,0.0,3125.972900390625,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
12395400,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.9364904165267944,0.3357080817222595,0.3030703961849212,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927978515625,0.9990000128746032,0.4591308534145355,0.3925227522850036,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.9296306371688844,0.3294482231140136,0.2312972992658615,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.94651198387146,0.3455111980438232,0.3282004594802856,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8602238893508911,0.2637021839618683,1.1919231414794922,286.4928283691406,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.2162475585937,286.4937438964844,1.0,0.5293243527412415,1.0,1.0,0.0,1.0,-2.938049554824829,2.938042640686035,6.944957021914888e-06,2.271352529525757,1.0,1.0,0.0,98.45069885253906,130.0,42381.1640625,-0.0,1942.54736328125,1.0,280.9559631347656,283.4925537109375,294.0609741210937,296.8232116699219,293.1499938964844,293.1499938964844,280.6499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703371286392212,1.0,0.0,0.0,3.994633913040161,3.994661331176758,1.0647489716575365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.9169921875,0.0,1951.1871337890625,1895.4371337890625,0.0,3125.972900390625,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
