time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9029943943023682,0.3337047100067138,0.3015892505645752,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.9990000128746032,0.4561794400215149,0.4299888014793396,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.8975133895874023,0.3278933465480804,0.2304502874612808,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.9129329323768616,0.3442406952381134,0.3273264467716217,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.8340996503829956,0.2619639039039612,1.1858025789260864,286.3782043457031,284.95001220703125,295.2997741699219,291.0608215332031,295.2983703613281,297.1825561523437,286.3797912597656,1.0,0.540214478969574,1.0,1.0,0.0,1.0,-2.9717602729797363,2.971753120422364,7.104973519744817e-06,2.297297716140747,1.0,1.0,0.0,108.0105438232422,150.0,44008.70703125,-0.0,2047.3372802734373,1.0,280.65594482421875,283.28887939453125,294.10321044921875,296.9615478515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816448450088501,1.0,0.0,0.0,3.995374917984009,3.995402574539185,1.065144033418619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.4580078125,0.0,1952.2734375,1895.4371337890625,0.0,3231.993408203125,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12395520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.9029943943023682,0.3337047100067138,0.3015892505645752,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37823486328125,0.9990000128746032,0.4561794400215149,0.4299888014793396,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780212402344,0.8975133895874023,0.3278933465480804,0.2304502874612808,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3780517578125,0.9129329323768616,0.3442406952381134,0.3273264467716217,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3778381347656,0.8340996503829956,0.2619639039039612,1.1858025789260864,286.3782043457031,284.95001220703125,295.2997741699219,291.0608215332031,295.2983703613281,297.1825561523437,286.3797912597656,1.0,0.540214478969574,1.0,1.0,0.0,1.0,-2.9717602729797363,2.971753120422364,7.104973519744817e-06,2.297297716140747,1.0,1.0,0.0,108.0105438232422,150.0,44008.70703125,-0.0,2047.3372802734373,1.0,280.65594482421875,283.28887939453125,294.10321044921875,296.9615478515625,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816448450088501,1.0,0.0,0.0,3.995374917984009,3.995402574539185,1.065144033418619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.4580078125,0.0,1952.2734375,1895.4371337890625,0.0,3231.993408203125,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12395580,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326965332031,0.8581878542900085,0.3315049111843109,0.3003298640251159,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23211669921875,0.9579882621765136,0.4524449110031128,0.4300709962844848,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.23272705078125,0.8536146283149719,0.3261900842189789,0.2297983318567276,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2326354980469,0.8674637675285339,0.3428025841712951,0.3266929686069488,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333068847656,0.7943150401115417,0.2600041925907135,1.1804953813552856,286.232177734375,284.95001220703125,295.37127685546875,291.0950927734375,295.3699035644531,297.1471862792969,286.2343139648437,1.0,0.5512628555297852,1.0,1.0,0.0,1.0,-2.974522352218628,2.974515199661255,7.121799171727616e-06,2.300992250442505,1.0,1.0,0.0,124.9702606201172,150.0,45362.77734375,0.0,2129.401611328125,1.0,280.3568725585937,283.0674743652344,294.1414489746094,297.0910339355469,293.1499938964844,293.1499938964844,280.3500061035156,35988.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932867050170898,1.0,0.0,0.0,3.9958014488220215,3.995828866958618,1.0653715207809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.515625,0.0,1952.898681640625,1895.4371337890625,0.0,3340.930908203125,0.9830446243286132,1.0,0.0,3.0,1.0,0.0
12395640,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.8450685739517212,0.3313610851764679,0.3004937171936035,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23583984375,0.9412487745285034,0.4523315131664276,0.4302230179309845,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353210449219,0.8407169580459595,0.3260670304298401,0.2299410253763198,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2353820800781,0.8539591431617737,0.3426900804042816,0.3268967270851135,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.235107421875,0.7815022468566895,0.259868860244751,1.181363821029663,286.2357788085937,284.95001220703125,295.374267578125,291.0965270996094,295.37286376953125,297.1446838378906,286.2381286621094,1.0,0.5504052639007568,1.0,1.0,0.0,1.0,-2.948446273803711,2.948439359664917,7.0138794399099424e-06,2.2879483699798584,1.0,1.0,0.0,131.00607299804688,153.0,45205.98828125,0.0,2134.967529296875,1.0,280.3558654785156,283.067626953125,294.14013671875,297.0876770019531,293.1499938964844,293.1499938964844,280.04998779296875,35988.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89337158203125,1.0,0.0,0.0,3.9958150386810303,3.995842456817627,1.0653786830516765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5439453125,0.0,1952.9185791015625,1895.4371337890625,0.0,3341.723388671875,0.9830478429794312,1.0,0.0,3.0,1.0,0.0
12395700,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11541748046875,0.8367788791656494,0.3300808370113373,0.299560546875,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1141967773437,0.930317223072052,0.4514303207397461,0.4293021261692047,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1155090332031,0.8327354788780212,0.3250776827335357,0.229404866695404,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152648925781,0.8457634449005127,0.3418384790420532,0.3262987732887268,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7731645703315735,0.2587530314922333,1.1772897243499756,286.1142883300781,284.95001220703125,295.4114685058594,291.11456298828125,295.4100646972656,297.1328125,286.1074523925781,1.0,0.5544179677963257,1.0,1.0,0.0,1.0,-2.9559338092803955,2.9559268951416016,7.031079803709872e-06,2.285750150680542,1.0,1.0,0.0,135.11172485351562,153.0,46326.8671875,0.0,2157.04931640625,1.0,280.09307861328125,282.8798828125,294.1793212890625,297.24444580078125,293.1499938964844,293.1499938964844,280.04998779296875,35991.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900969624519348,1.0,0.0,0.0,3.995962619781494,3.995990037918091,1.0654573543433798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.3173828125,0.0,1953.1348876953125,1895.4371337890625,0.0,3412.621337890625,0.983082950115204,1.0,0.0,3.0,1.0,0.0
12395760,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8259920477867126,0.328695148229599,0.2985551953315735,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0780944824219,0.9161595106124878,0.4507707357406616,0.4287732541561126,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782165527344,0.8222417831420898,0.3240022659301758,0.2288390696048736,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07818603515625,0.8350932002067566,0.340900719165802,0.3256659507751465,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0783386230469,0.762422502040863,0.2575683295726776,1.173168063163757,286.0780944824219,284.95001220703125,295.4486083984375,291.1327209472656,295.4472045898437,297.1224975585937,286.07745361328125,1.0,0.556808352470398,1.0,1.0,0.0,1.0,-2.94769549369812,2.947688579559326,6.991953341639601e-06,2.2793843746185303,1.0,1.0,0.0,140.9313507080078,141.0,46464.9140625,0.0,2172.06787109375,1.0,280.0554504394531,282.83660888671875,294.16943359375,297.1925048828125,293.1499938964844,293.1499938964844,279.75,35993.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034066200256348,1.0,0.0,0.0,3.9960761070251465,3.996103525161743,1.0655179494278857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.5537109375,0.0,1953.301513671875,1895.4371337890625,0.0,3435.318359375,0.9831099510192872,1.0,0.0,3.0,1.0,0.0
12395820,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8190072178840637,0.3258494138717651,0.296164333820343,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9089319109916688,0.4498541951179504,0.4279427528381347,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8156941533088684,0.3217899203300476,0.227416306734085,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.828792929649353,0.3389492928981781,0.323990136384964,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7555032968521118,0.2551612257957458,1.1630994081497192,285.91632080078125,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.1055908203125,285.9154357910156,1.0,0.5552747249603271,1.0,1.0,0.0,1.0,-2.9280006885528564,2.9279937744140625,6.898907486174721e-06,2.2641875743865967,1.0,1.0,0.0,143.4184112548828,129.0,47593.40625,0.0,2150.528076171875,1.0,279.7555236816406,282.6042785644531,294.1996459960937,297.2934875488281,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120545387268066,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.91064453125,0.0,1953.5289306640625,1895.4371337890625,0.0,3515.6611328125,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12395880,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8190072178840637,0.3258494138717651,0.296164333820343,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9162902832031,0.9089319109916688,0.4498541951179504,0.4279427528381347,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164733886719,0.8156941533088684,0.3217899203300476,0.227416306734085,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9164428710937,0.828792929649353,0.3389492928981781,0.323990136384964,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.7555032968521118,0.2551612257957458,1.1630994081497192,285.91632080078125,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.1055908203125,285.9154357910156,1.0,0.5552747249603271,1.0,1.0,0.0,1.0,-2.9280006885528564,2.9279937744140625,6.898907486174721e-06,2.2641875743865967,1.0,1.0,0.0,143.4184112548828,129.0,47593.40625,0.0,2150.528076171875,1.0,279.7555236816406,282.6042785644531,294.1996459960937,297.2934875488281,293.1499938964844,293.1499938964844,279.45001220703125,35995.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120545387268066,1.0,0.0,0.0,3.9962313175201416,3.9962587356567374,1.0656007134457468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.91064453125,0.0,1953.5289306640625,1895.4371337890625,0.0,3515.6611328125,0.9831468462944032,1.0,0.0,3.0,1.0,0.0
12395940,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8209637999534607,0.3229256570339203,0.2934640944004059,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9139624834060668,0.4490911364555359,0.4270998537540436,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8181432485580444,0.3195104300975799,0.2257614284753799,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8315161466598511,0.3369128406047821,0.3219832181930542,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7572107315063477,0.2527247667312622,1.1517081260681152,285.74969482421875,284.95001220703125,295.596923828125,291.20635986328125,295.5954895019531,297.0912780761719,285.7486877441406,1.0,0.549885094165802,1.0,1.0,0.0,1.0,-2.9056499004364014,2.9056429862976074,6.793958618800389e-06,2.2468924522399902,1.0,1.0,0.0,139.69741821289062,117.0,48678.80859375,0.0,2093.9326171875,1.0,279.455322265625,282.36895751953125,294.2323303222656,297.3941650390625,293.1499938964844,293.1499938964844,279.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197972416877748,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.359375,0.0,1953.6639404296875,1895.4371337890625,0.0,3587.287353515625,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12396000,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8209637999534607,0.3229256570339203,0.2934640944004059,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496643066406,0.9139624834060668,0.4490911364555359,0.4270998537540436,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8181432485580444,0.3195104300975799,0.2257614284753799,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8315161466598511,0.3369128406047821,0.3219832181930542,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500305175781,0.7572107315063477,0.2527247667312622,1.1517081260681152,285.74969482421875,284.95001220703125,295.596923828125,291.20635986328125,295.5954895019531,297.0912780761719,285.7486877441406,1.0,0.549885094165802,1.0,1.0,0.0,1.0,-2.9056499004364014,2.9056429862976074,6.793958618800389e-06,2.2468924522399902,1.0,1.0,0.0,139.69741821289062,117.0,48678.80859375,0.0,2093.9326171875,1.0,279.455322265625,282.36895751953125,294.2323303222656,297.3941650390625,293.1499938964844,293.1499938964844,279.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197972416877748,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.359375,0.0,1953.6639404296875,1895.4371337890625,0.0,3587.287353515625,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12396060,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.8283048272132874,0.3199276328086853,0.2905711829662323,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.9268398284912108,0.4483084678649902,0.426134705543518,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.8259848356246948,0.3171742558479309,0.2239680886268615,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8397803902626038,0.334804356098175,0.3197739422321319,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.7642130255699158,0.2502689659595489,1.139596700668335,285.5800476074219,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.0784912109375,285.5788879394531,1.0,0.5421966910362244,1.0,1.0,0.0,1.0,-2.88164496421814,2.881638288497925,6.682102139166091e-06,2.228301286697388,1.0,1.0,0.0,132.5703582763672,105.0,49726.90625,0.0,2018.640625,1.0,279.15557861328125,282.1320495605469,294.2663879394531,297.4944763183594,293.1499938964844,293.1499938964844,278.8500061035156,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268683195114136,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.7802734375,0.0,1953.7440185546875,1895.4371337890625,0.0,3652.4033203125,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12396120,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.8283048272132874,0.3199276328086853,0.2905711829662323,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.9268398284912108,0.4483084678649902,0.426134705543518,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802307128906,0.8259848356246948,0.3171742558479309,0.2239680886268615,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8397803902626038,0.334804356098175,0.3197739422321319,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804443359375,0.7642130255699158,0.2502689659595489,1.139596700668335,285.5800476074219,284.95001220703125,295.6708679199219,291.24371337890625,295.66943359375,297.0784912109375,285.5788879394531,1.0,0.5421966910362244,1.0,1.0,0.0,1.0,-2.88164496421814,2.881638288497925,6.682102139166091e-06,2.228301286697388,1.0,1.0,0.0,132.5703582763672,105.0,49726.90625,0.0,2018.640625,1.0,279.15557861328125,282.1320495605469,294.2663879394531,297.4944763183594,293.1499938964844,293.1499938964844,278.8500061035156,35998.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268683195114136,1.0,0.0,0.0,3.996377944946289,3.9964053630828857,1.0656789299900993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.7802734375,0.0,1953.7440185546875,1895.4371337890625,0.0,3652.4033203125,0.9831817150115968,1.0,0.0,3.0,1.0,0.0
12396180,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8399054408073425,0.3168511688709259,0.2875379025936126,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.9457373023033142,0.4474453032016754,0.4250298738479614,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.838057816028595,0.3147796392440796,0.2220795750617981,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8526599407196045,0.3326238691806793,0.3174228072166443,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7755794525146484,0.2477904558181762,1.1270363330841064,285.40740966796875,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.0667724609375,285.40606689453125,1.0,0.5331090092658997,1.0,1.0,0.0,1.0,-2.8564791679382324,2.8564724922180176,6.565803687408334e-06,2.2087976932525635,1.0,1.0,0.0,123.53327941894533,93.0,50742.22265625,0.0,1933.3287353515625,1.0,278.85595703125,281.8933410644531,294.30133056640625,297.5941162109375,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334225654602052,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.84130859375,0.0,1953.7916259765625,1895.4371337890625,0.0,3712.472412109375,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12396240,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.8399054408073425,0.3168511688709259,0.2875379025936126,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073791503906,0.9457373023033142,0.4474453032016754,0.4250298738479614,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4076232910156,0.838057816028595,0.3147796392440796,0.2220795750617981,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.8526599407196045,0.3326238691806793,0.3174228072166443,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078674316406,0.7755794525146484,0.2477904558181762,1.1270363330841064,285.40740966796875,284.95001220703125,295.7446594238281,291.2814025878906,295.74322509765625,297.0667724609375,285.40606689453125,1.0,0.5331090092658997,1.0,1.0,0.0,1.0,-2.8564791679382324,2.8564724922180176,6.565803687408334e-06,2.2087976932525635,1.0,1.0,0.0,123.53327941894533,93.0,50742.22265625,0.0,1933.3287353515625,1.0,278.85595703125,281.8933410644531,294.30133056640625,297.5941162109375,293.1499938964844,293.1499938964844,278.54998779296875,35999.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334225654602052,1.0,0.0,0.0,3.996410369873047,3.996437788009644,1.065696210389433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.84130859375,0.0,1953.7916259765625,1895.4371337890625,0.0,3712.472412109375,0.9831894636154176,1.0,0.0,3.0,1.0,0.0
12396300,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781982421875,0.8475026488304138,0.3153020739555359,0.2860178351402282,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.9569907188415528,0.4469939172267914,0.4244650304317474,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.84588223695755,0.3135760128498077,0.2211303561925888,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779235839844,0.8610429167747498,0.3315209150314331,0.3162326216697693,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.7830225825309753,0.2465534657239914,1.12073016166687,285.2767639160156,284.95001220703125,295.7815246582031,291.3003234863281,295.7800598144531,297.0614318847656,285.2684326171875,1.0,0.5282175540924072,1.0,1.0,0.0,1.0,-2.843822479248047,2.843816041946411,6.507681973744184e-06,2.1989808082580566,1.0,1.0,0.0,118.53492736816406,93.0,51673.3828125,0.0,1888.755859375,1.0,278.5931701660156,281.7003173828125,294.34210205078125,297.7488708496094,293.1499938964844,293.1499938964844,278.54998779296875,35999.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938767671585083,1.0,0.0,0.0,3.9964213371276855,3.996448755264282,1.0657020084181568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.31982421875,0.0,1953.8076171875,1895.4371337890625,0.0,3761.233642578125,0.9831920266151428,1.0,0.0,3.0,1.0,0.0
12396360,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8560943007469177,0.3136981129646301,0.2843998372554779,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308349609375,0.9686239361763,0.4464839398860931,0.4237976670265198,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311096191406,0.8547325134277344,0.312328964471817,0.2201227843761444,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2310791015625,0.870516836643219,0.3303725719451904,0.3149657547473907,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.7913821339607239,0.245286762714386,1.114177107810974,285.2308959960937,284.95001220703125,295.8183288574219,291.3193359375,295.81689453125,297.0557861328125,285.2295227050781,1.0,0.5231248736381531,1.0,1.0,0.0,1.0,-2.8304662704467773,2.8304598331451416,6.446638963097939e-06,2.188626289367676,1.0,1.0,0.0,113.42005157470705,81.0,51729.66015625,0.0,1842.8961181640625,1.0,278.5555114746094,281.65185546875,294.337646484375,297.693603515625,293.1499938964844,293.1499938964844,278.25,35999.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395840167999268,1.0,0.0,0.0,3.996429681777954,3.996457099914551,1.065706442204828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.99365234375,0.0,1953.8199462890625,1895.4371337890625,0.0,3768.661865234375,0.9831939935684204,1.0,0.0,3.0,1.0,0.0
12396420,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8781606554985046,0.3104621767997741,0.2811626195907593,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9929173588752748,0.4454105794429779,0.4224362671375274,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8773733377456665,0.3098162412643432,0.2181048393249511,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8944345116615295,0.3280438184738159,0.3124116063117981,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8120362162590027,0.2427498400211334,1.1010595560073853,285.05224609375,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.0454406738281,285.0506896972656,1.0,0.51252281665802,1.0,1.0,0.0,1.0,-2.8036789894104004,2.8036725521087646,6.325038611976197e-06,2.16784143447876,1.0,1.0,0.0,102.71771240234376,69.0,52684.5234375,0.0,1750.02783203125,1.0,278.25567626953125,281.40924072265625,294.3736877441406,297.7914123535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453107118606568,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1396484375,0.0,1953.836669921875,1895.4371337890625,0.0,3820.62060546875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12396480,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8781606554985046,0.3104621767997741,0.2811626195907593,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9929173588752748,0.4454105794429779,0.4224362671375274,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.8773733377456665,0.3098162412643432,0.2181048393249511,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8944345116615295,0.3280438184738159,0.3124116063117981,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.8120362162590027,0.2427498400211334,1.1010595560073853,285.05224609375,284.95001220703125,295.8918762207031,291.3575134277344,295.8904113769531,297.0454406738281,285.0506896972656,1.0,0.51252281665802,1.0,1.0,0.0,1.0,-2.8036789894104004,2.8036725521087646,6.325038611976197e-06,2.16784143447876,1.0,1.0,0.0,102.71771240234376,69.0,52684.5234375,0.0,1750.02783203125,1.0,278.25567626953125,281.40924072265625,294.3736877441406,297.7914123535156,293.1499938964844,293.1499938964844,278.1499938964844,35999.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453107118606568,1.0,0.0,0.0,3.996441125869751,3.996468544006348,1.0657125812940649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1396484375,0.0,1953.836669921875,1895.4371337890625,0.0,3820.62060546875,0.98319673538208,1.0,0.0,3.0,1.0,0.0
12396540,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8969948887825012,0.3075360953807831,0.2782098054885864,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.4460769295692444,0.4044391810894012,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8968409299850464,0.3075465857982635,0.2162773162126541,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.915413737297058,0.3259109854698181,0.3100794553756714,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8279232382774353,0.2403857707977295,1.0889689922332764,284.96319580078125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0444641113281,284.960205078125,1.0,0.5003646016120911,1.0,1.0,0.0,1.0,-2.7563393115997314,2.756333112716675,6.1106597968318965e-06,2.1300320625305176,1.0,1.0,0.0,94.08113861083984,57.0,52659.27734375,0.0,1639.8624267578125,1.0,278.15203857421875,281.303955078125,294.3887939453125,297.7914733886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442802667617798,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1708984375,0.0,1953.8465576171875,1895.4371337890625,0.0,3811.291259765625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
12396600,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8969948887825012,0.3075360953807831,0.2782098054885864,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.9990000128746032,0.4460769295692444,0.4044391810894012,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.8968409299850464,0.3075465857982635,0.2162773162126541,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.915413737297058,0.3259109854698181,0.3100794553756714,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8279232382774353,0.2403857707977295,1.0889689922332764,284.96319580078125,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0444641113281,284.960205078125,1.0,0.5003646016120911,1.0,1.0,0.0,1.0,-2.7563393115997314,2.756333112716675,6.1106597968318965e-06,2.1300320625305176,1.0,1.0,0.0,94.08113861083984,57.0,52659.27734375,0.0,1639.8624267578125,1.0,278.15203857421875,281.303955078125,294.3887939453125,297.7914733886719,293.1499938964844,293.1499938964844,278.1499938964844,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442802667617798,1.0,0.0,0.0,3.996447801589966,3.9964752197265625,1.0657161055860342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.1708984375,0.0,1953.8465576171875,1895.4371337890625,0.0,3811.291259765625,0.9831982851028442,1.0,0.0,3.0,1.0,0.0
12396660,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.92156583070755,0.3050455451011657,0.2756298780441284,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.4510904848575592,0.3720460832118988,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.922106921672821,0.3056677579879761,0.2147033065557479,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9430309534072876,0.3241312503814697,0.3080507516860962,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8473013639450073,0.2383875399827957,1.078314185142517,284.9215087890625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.06756591796875,284.919189453125,1.0,0.4865089654922485,1.0,1.0,0.0,1.0,-2.699837207794189,2.699831247329712,5.865373623237247e-06,2.0876388549804688,0.999381184577942,0.999381184577942,0.0,85.3709487915039,60.0,52180.4375,0.0,1516.9090576171875,1.0,278.1500244140625,281.27313232421875,294.4101257324219,297.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36015.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390585422515868,1.0,0.0,0.0,3.9960217475891113,3.996049404144287,1.0654889592842665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.26025390625,0.0,1953.4146728515625,1895.4371337890625,0.0,3763.881103515625,0.9831072688102722,1.0,0.0,3.0,1.0,0.0
12396720,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.92156583070755,0.3050455451011657,0.2756298780441284,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9990000128746032,0.4510904848575592,0.3720460832118988,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.922106921672821,0.3056677579879761,0.2147033065557479,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9430309534072876,0.3241312503814697,0.3080507516860962,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8473013639450073,0.2383875399827957,1.078314185142517,284.9215087890625,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.06756591796875,284.919189453125,1.0,0.4865089654922485,1.0,1.0,0.0,1.0,-2.699837207794189,2.699831247329712,5.865373623237247e-06,2.0876388549804688,0.999381184577942,0.999381184577942,0.0,85.3709487915039,60.0,52180.4375,0.0,1516.9090576171875,1.0,278.1500244140625,281.27313232421875,294.4101257324219,297.7687683105469,293.1499938964844,293.1499938964844,278.1499938964844,36015.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390585422515868,1.0,0.0,0.0,3.9960217475891113,3.996049404144287,1.0654889592842665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.26025390625,0.0,1953.4146728515625,1895.4371337890625,0.0,3763.881103515625,0.9831072688102722,1.0,0.0,3.0,1.0,0.0
12396780,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9406392574310304,0.302874892950058,0.2734643518924713,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4588362574577331,0.3501242697238922,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9418970346450806,0.3041031658649444,0.2134414911270141,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9621989727020264,0.3226513862609863,0.3064252734184265,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8620028495788574,0.2367655485868454,1.0698492527008057,284.8914489746094,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.1057434082031,284.89044189453125,1.0,0.4770732223987579,1.0,1.0,0.0,1.0,-2.657224655151367,2.6572189331054688,5.6807612054399215e-06,2.0542426109313965,0.9983701705932616,0.9983701705932616,0.0,79.60260009765625,78.0,51818.71875,0.0,1432.0960693359375,1.0,278.1499938964844,281.2514343261719,294.4471435546875,297.7756652832031,293.1499938964844,293.1499938964844,278.1499938964844,36038.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337547421455384,1.0,0.0,0.0,3.994657516479492,3.994685173034668,1.0647615908965236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.90087890625,0.0,1951.801025390625,1895.4371337890625,0.0,3715.509033203125,0.9828131198883056,1.0,0.0,3.0,1.0,0.0
12396840,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9406392574310304,0.302874892950058,0.2734643518924713,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4588362574577331,0.3501242697238922,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9418970346450806,0.3041031658649444,0.2134414911270141,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9621989727020264,0.3226513862609863,0.3064252734184265,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8620028495788574,0.2367655485868454,1.0698492527008057,284.8914489746094,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.1057434082031,284.89044189453125,1.0,0.4770732223987579,1.0,1.0,0.0,1.0,-2.657224655151367,2.6572189331054688,5.6807612054399215e-06,2.0542426109313965,0.9983701705932616,0.9983701705932616,0.0,79.60260009765625,78.0,51818.71875,0.0,1432.0960693359375,1.0,278.1499938964844,281.2514343261719,294.4471435546875,297.7756652832031,293.1499938964844,293.1499938964844,278.1499938964844,36038.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337547421455384,1.0,0.0,0.0,3.994657516479492,3.994685173034668,1.0647615908965236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.90087890625,0.0,1951.801025390625,1895.4371337890625,0.0,3715.509033203125,0.9828131198883056,1.0,0.0,3.0,1.0,0.0
12396900,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9413228631019592,0.3019283711910248,0.2725569903850555,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.462542861700058,0.3482986390590668,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.94292414188385,0.3034365177154541,0.2129388302564621,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9632325172424316,0.3220241069793701,0.3057829737663269,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8626165390014648,0.2360928803682327,1.0665614604949951,284.8891296386719,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.1233825683594,284.8896179199219,1.0,0.4758700132369995,1.0,1.0,0.0,1.0,-2.648589372634888,2.6485836505889893,5.643147687806049e-06,2.047202587127685,0.9979326128959656,0.9979326128959656,0.0,78.94107055664062,78.0,51787.75390625,0.0,1417.515869140625,1.0,278.1499938964844,281.2490234375,294.4687805175781,297.7896423339844,293.1499938964844,293.1499938964844,278.1499938964844,36044.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315137267112732,1.0,0.0,0.0,3.993776798248291,3.993804216384888,1.0642920642567333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.015625,0.0,1950.694091796875,1895.4371337890625,0.0,3695.00830078125,0.9826195240020752,1.0,0.0,3.0,1.0,0.0
12396960,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9361754059791564,0.3010919392108917,0.2717887461185455,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.4653765261173248,0.3523151576519012,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9381102919578552,0.3028552532196045,0.2125269919633865,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9588425755500792,0.3214798271656036,0.3052615821361542,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8586469888687134,0.2355017513036728,1.0638809204101562,284.8992919921875,284.95001220703125,296.1846618652344,291.51153564453125,296.1831359863281,297.1361694335937,284.900634765625,1.0,0.4765453040599823,1.0,1.0,0.0,1.0,-2.6481375694274902,2.648131847381592,5.640808467433089e-06,2.046652317047119,0.9976940751075744,0.9976940751075744,0.0,79.6683120727539,96.0,51865.69140625,0.0,1420.2003173828125,1.0,278.1499938964844,281.2536926269531,294.492431640625,297.8132019042969,293.1499938964844,293.1499938964844,278.1499938964844,36043.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298179149627686,1.0,0.0,0.0,3.9929590225219727,3.992986440658569,1.0638563026077463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.66015625,0.0,1949.607666015625,1895.4371337890625,0.0,3679.471923828125,0.9824362993240356,1.0,0.0,3.0,1.0,0.0
12397020,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9140899777412416,0.2996740639209747,0.2705960571765899,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.4679425656795501,0.3730818331241607,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.91653311252594,0.3019300699234009,0.2119440138339996,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.937913417816162,0.3206234276294708,0.304538756608963,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8419152498245239,0.2344901263713836,1.0598576068878174,284.9428405761719,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,297.1441955566406,284.945556640625,1.0,0.482482373714447,1.0,1.0,0.0,1.0,-2.6652328968048096,2.665227174758911,5.7132479014399e-06,2.059563398361206,0.9978722929954528,0.9978722929954528,0.0,84.28408813476562,114.0,52254.64453125,0.0,1464.220947265625,1.0,278.1499938964844,281.2767028808594,294.5427551269531,297.8809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36023.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283390045166016,1.0,0.0,0.0,3.991968870162964,3.99199652671814,1.063328795680718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.99365234375,0.0,1948.1351318359373,1895.4371337890625,0.0,3665.90673828125,0.9822043180465698,1.0,0.0,3.0,1.0,0.0
12397080,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.9140899777412416,0.2996740639209747,0.2705960571765899,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9990000128746032,0.4679425656795501,0.3730818331241607,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.91653311252594,0.3019300699234009,0.2119440138339996,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.937913417816162,0.3206234276294708,0.304538756608963,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8419152498245239,0.2344901263713836,1.0598576068878174,284.9428405761719,284.95001220703125,296.2575378417969,291.5502014160156,296.2560119628906,297.1441955566406,284.945556640625,1.0,0.482482373714447,1.0,1.0,0.0,1.0,-2.6652328968048096,2.665227174758911,5.7132479014399e-06,2.059563398361206,0.9978722929954528,0.9978722929954528,0.0,84.28408813476562,114.0,52254.64453125,0.0,1464.220947265625,1.0,278.1499938964844,281.2767028808594,294.5427551269531,297.8809814453125,293.1499938964844,293.1499938964844,278.1499938964844,36023.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283390045166016,1.0,0.0,0.0,3.991968870162964,3.99199652671814,1.063328795680718e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.99365234375,0.0,1948.1351318359373,1895.4371337890625,0.0,3665.90673828125,0.9822043180465698,1.0,0.0,3.0,1.0,0.0
12397140,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8861272931098938,0.2984837889671325,0.2697429060935974,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.4663627445697784,0.4063137769699096,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8887896537780762,0.3012843430042267,0.2116461545228958,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9073445796966552,0.3200442492961883,0.3041983544826507,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8191150426864624,0.2336213439702987,1.0571177005767822,285.0092468261719,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.130615234375,285.0128173828125,1.0,0.4931147694587707,1.0,1.0,0.0,1.0,-2.700069189071656,2.700063467025757,5.863178103027167e-06,2.086293935775757,0.9990922212600708,0.9990922212600708,0.0,92.43904113769533,117.0,52876.4453125,0.0,1549.821044921875,1.0,278.1499938964844,281.3128662109375,294.5927734375,297.9660339355469,293.1499938964844,293.1499938964844,278.1499938964844,35980.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291694760322572,1.0,0.0,0.0,3.9924662113189697,3.9924936294555664,1.0635936860126094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.33544921875,0.0,1948.4451904296875,1895.4371337890625,0.0,3673.5263671875,0.9822953939437866,1.0,0.0,3.0,1.0,0.0
12397200,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8861272931098938,0.2984837889671325,0.2697429060935974,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.4663627445697784,0.4063137769699096,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8887896537780762,0.3012843430042267,0.2116461545228958,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9073445796966552,0.3200442492961883,0.3041983544826507,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8191150426864624,0.2336213439702987,1.0571177005767822,285.0092468261719,284.95001220703125,296.33026123046875,291.5887756347656,296.3287353515625,297.130615234375,285.0128173828125,1.0,0.4931147694587707,1.0,1.0,0.0,1.0,-2.700069189071656,2.700063467025757,5.863178103027167e-06,2.086293935775757,0.9990922212600708,0.9990922212600708,0.0,92.43904113769533,117.0,52876.4453125,0.0,1549.821044921875,1.0,278.1499938964844,281.3128662109375,294.5927734375,297.9660339355469,293.1499938964844,293.1499938964844,278.1499938964844,35980.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291694760322572,1.0,0.0,0.0,3.9924662113189697,3.9924936294555664,1.0635936860126094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.33544921875,0.0,1948.4451904296875,1895.4371337890625,0.0,3673.5263671875,0.9822953939437866,1.0,0.0,3.0,1.0,0.0
12397260,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.86595219373703,0.2973738014698028,0.2689704895019531,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.4620436131954193,0.4336904287338257,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8690829277038574,0.3008073270320892,0.2114699631929397,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8869594931602478,0.3196365237236023,0.3040239214897156,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8010616302490234,0.232785165309906,1.0545145273208618,285.0726928710937,284.95001220703125,296.40283203125,291.6272888183594,296.4013366699219,297.1046142578125,285.0753479003906,1.0,0.501521646976471,1.0,1.0,0.0,1.0,-2.7284750938415527,2.728469133377075,5.987543318042299e-06,2.108407735824585,1.0,1.0,0.0,99.61725616455078,120.0,53434.32421875,0.0,1623.63916015625,1.0,278.1499938964844,281.3455810546875,294.6383972167969,298.0511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315129518508912,1.0,0.0,0.0,3.994240283966065,3.994267702102661,1.0645391057551024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.2626953125,0.0,1950.6041259765625,1895.4371337890625,0.0,3695.001220703125,0.982671856880188,1.0,0.0,3.0,1.0,0.0
