time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397320,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.86595219373703,0.2973738014698028,0.2689704895019531,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.4620436131954193,0.4336904287338257,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8690829277038574,0.3008073270320892,0.2114699631929397,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8869594931602478,0.3196365237236023,0.3040239214897156,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8010616302490234,0.232785165309906,1.0545145273208618,285.0726928710937,284.95001220703125,296.40283203125,291.6272888183594,296.4013366699219,297.1046142578125,285.0753479003906,1.0,0.501521646976471,1.0,1.0,0.0,1.0,-2.7284750938415527,2.728469133377075,5.987543318042299e-06,2.108407735824585,1.0,1.0,0.0,99.61725616455078,120.0,53434.32421875,0.0,1623.63916015625,1.0,278.1499938964844,281.3455810546875,294.6383972167969,298.0511474609375,293.1499938964844,293.1499938964844,278.1499938964844,35959.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315129518508912,1.0,0.0,0.0,3.994240283966065,3.994267702102661,1.0645391057551024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.2626953125,0.0,1950.6041259765625,1895.4371337890625,0.0,3695.001220703125,0.982671856880188,1.0,0.0,3.0,1.0,0.0
12397380,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8426728248596191,0.2961739897727966,0.2682605683803558,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9799049496650696,0.4588581919670105,0.4356800317764282,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8461816310882568,0.3002974092960357,0.2113913297653198,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8629437685012817,0.3192066550254822,0.3039897978305816,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7785160541534424,0.2318778336048126,1.0522252321243286,285.1028747558594,284.95001220703125,296.47528076171875,291.6656799316406,296.4737854003906,297.0862121582031,285.1036376953125,1.0,0.5070566534996033,1.0,1.0,0.0,1.0,-2.727066993713379,2.7270610332489014,5.981919002806535e-06,2.1075809001922607,1.0,1.0,0.0,108.44185638427734,123.0,53621.66015625,0.0,1662.6663818359375,1.0,278.1499938964844,281.3575744628906,294.6749572753906,298.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335173964500428,1.0,0.0,0.0,3.995119571685791,3.995147228240967,1.0650079502738663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.1982421875,0.0,1951.899169921875,1895.4371337890625,0.0,3713.339111328125,0.9828824400901794,1.0,0.0,3.0,1.0,0.0
12397440,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8426728248596191,0.2961739897727966,0.2682605683803558,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9799049496650696,0.4588581919670105,0.4356800317764282,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8461816310882568,0.3002974092960357,0.2113913297653198,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.8629437685012817,0.3192066550254822,0.3039897978305816,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.7785160541534424,0.2318778336048126,1.0522252321243286,285.1028747558594,284.95001220703125,296.47528076171875,291.6656799316406,296.4737854003906,297.0862121582031,285.1036376953125,1.0,0.5070566534996033,1.0,1.0,0.0,1.0,-2.727066993713379,2.7270610332489014,5.981919002806535e-06,2.1075809001922607,1.0,1.0,0.0,108.44185638427734,123.0,53621.66015625,0.0,1662.6663818359375,1.0,278.1499938964844,281.3575744628906,294.6749572753906,298.1100158691406,293.1499938964844,293.1499938964844,278.1499938964844,35975.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335173964500428,1.0,0.0,0.0,3.995119571685791,3.995147228240967,1.0650079502738663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.1982421875,0.0,1951.899169921875,1895.4371337890625,0.0,3713.339111328125,0.9828824400901794,1.0,0.0,3.0,1.0,0.0
12397500,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8341830968856812,0.2955510914325714,0.2678456604480743,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.9701664447784424,0.4583701491355896,0.4350745677947998,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8379020690917969,0.3000156581401825,0.211308017373085,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8542252779006958,0.3189688622951507,0.3039176762104034,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.7701351046562195,0.2314153909683227,1.050851345062256,285.11199951171875,284.95001220703125,296.5114440917969,291.684814453125,296.5099792480469,297.0834655761719,285.11279296875,1.0,0.5090469717979431,1.0,1.0,0.0,1.0,-2.724123954772949,2.724117994308472,5.968860023131128e-06,2.105233192443848,1.0,1.0,0.0,112.0752944946289,123.0,53679.2890625,0.0,1675.1678466796875,1.0,278.1499938964844,281.3607482910156,294.6907653808594,298.13055419921875,293.1499938964844,293.1499938964844,278.1499938964844,35981.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339221119880676,1.0,0.0,0.0,3.995421886444092,3.995449304580689,1.0651690445229178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.4775390625,0.0,1952.3421630859373,1895.4371337890625,0.0,3717.038330078125,0.9829543232917786,1.0,0.0,3.0,1.0,0.0
12397560,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8273783326148987,0.2949378490447998,0.2674126327037811,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.9620609879493712,0.4582721889019012,0.4349258244037628,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1213073730469,0.8313353061676025,0.2997369468212127,0.2112062126398086,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8473518490791321,0.318733811378479,0.3038211762905121,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.763453483581543,0.2309657484292984,1.049408793449402,285.1214294433594,284.95001220703125,296.547607421875,291.7038879394531,296.5461120605469,297.0830993652344,285.1222839355469,1.0,0.5107200741767883,1.0,1.0,0.0,1.0,-2.721452236175537,2.72144627571106,5.957006578682922e-06,2.1030972003936768,1.0,1.0,0.0,115.16259765625,111.0,53739.73046875,0.0,1685.5797119140625,1.0,278.1499938964844,281.3641357421875,294.7068786621094,298.1504821777344,293.1499938964844,293.1499938964844,278.1499938964844,35985.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340389966964722,1.0,0.0,0.0,3.995654582977295,3.995682239532471,1.0652931905497098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.1220703125,0.0,1952.6834716796875,1895.4371337890625,0.0,3718.106689453125,0.9830096960067748,1.0,0.0,3.0,1.0,0.0
12397620,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8274680376052856,0.2937755882740021,0.2663291096687317,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.963642716407776,0.4586791396141052,0.4350929856300354,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8320034146308899,0.299225240945816,0.2108207046985626,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8481532335281372,0.3183031678199768,0.303378164768219,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7636116147041321,0.2301275134086609,1.0454444885253906,285.1390991210937,284.95001220703125,296.6197814941406,291.7418518066406,296.6182861328125,297.0858764648437,285.13983154296875,1.0,0.50883549451828,1.0,1.0,0.0,1.0,-2.7145931720733643,2.7145872116088867,5.926790890953271e-06,2.0976898670196533,1.0,1.0,0.0,114.33006286621094,99.0,53841.30078125,0.0,1671.67529296875,1.0,278.1499938964844,281.3700561523437,294.740966796875,298.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,35991.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338199496269226,1.0,0.0,0.0,3.995981454849243,3.996009111404419,1.065467472471937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.08984375,0.0,1953.1627197265625,1895.4371337890625,0.0,3716.104736328125,0.983087420463562,1.0,0.0,3.0,1.0,0.0
12397680,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8274680376052856,0.2937755882740021,0.2663291096687317,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.963642716407776,0.4586791396141052,0.4350929856300354,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13897705078125,0.8320034146308899,0.299225240945816,0.2108207046985626,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390075683594,0.8481532335281372,0.3183031678199768,0.303378164768219,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13885498046875,0.7636116147041321,0.2301275134086609,1.0454444885253906,285.1390991210937,284.95001220703125,296.6197814941406,291.7418518066406,296.6182861328125,297.0858764648437,285.13983154296875,1.0,0.50883549451828,1.0,1.0,0.0,1.0,-2.7145931720733643,2.7145872116088867,5.926790890953271e-06,2.0976898670196533,1.0,1.0,0.0,114.33006286621094,99.0,53841.30078125,0.0,1671.67529296875,1.0,278.1499938964844,281.3700561523437,294.740966796875,298.1910705566406,293.1499938964844,293.1499938964844,278.1499938964844,35991.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338199496269226,1.0,0.0,0.0,3.995981454849243,3.996009111404419,1.065467472471937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.08984375,0.0,1953.1627197265625,1895.4371337890625,0.0,3716.104736328125,0.983087420463562,1.0,0.0,3.0,1.0,0.0
12397740,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8374565839767456,0.2927424013614654,0.2651740312576294,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9774590134620668,0.4595459997653961,0.4356108605861664,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8426892161369324,0.2988230884075165,0.2103641629219055,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8595401048660278,0.3179687857627868,0.302827388048172,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.7735732793807983,0.2294091880321502,1.0410864353179932,285.1558532714844,284.95001220703125,296.6918334960937,291.7795715332031,296.6903381347656,297.0911560058594,285.1565856933594,1.0,0.503948450088501,1.0,1.0,0.0,1.0,-2.7073795795440674,2.70737361907959,5.8950536185875535e-06,2.091982364654541,1.0,1.0,0.0,108.6841049194336,87.0,53935.15234375,0.0,1635.1041259765625,1.0,278.1499938964844,281.3755187988281,294.77691650390625,298.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35994.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332678914070128,1.0,0.0,0.0,3.996174335479736,3.996201992034912,1.0655703590600751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.48583984375,0.0,1953.445556640625,1895.4371337890625,0.0,3711.057861328125,0.9831333160400392,1.0,0.0,3.0,1.0,0.0
12397800,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8374565839767456,0.2927424013614654,0.2651740312576294,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9774590134620668,0.4595459997653961,0.4356108605861664,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557312011719,0.8426892161369324,0.2988230884075165,0.2103641629219055,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.8595401048660278,0.3179687857627868,0.302827388048172,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15557861328125,0.7735732793807983,0.2294091880321502,1.0410864353179932,285.1558532714844,284.95001220703125,296.6918334960937,291.7795715332031,296.6903381347656,297.0911560058594,285.1565856933594,1.0,0.503948450088501,1.0,1.0,0.0,1.0,-2.7073795795440674,2.70737361907959,5.8950536185875535e-06,2.091982364654541,1.0,1.0,0.0,108.6841049194336,87.0,53935.15234375,0.0,1635.1041259765625,1.0,278.1499938964844,281.3755187988281,294.77691650390625,298.2329406738281,293.1499938964844,293.1499938964844,278.1499938964844,35994.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332678914070128,1.0,0.0,0.0,3.996174335479736,3.996201992034912,1.0655703590600751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.48583984375,0.0,1953.445556640625,1895.4371337890625,0.0,3711.057861328125,0.9831333160400392,1.0,0.0,3.0,1.0,0.0
12397860,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8556210398674011,0.2918384969234466,0.2640371918678283,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.997175633907318,0.4606550335884094,0.4362842142581939,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8618046641349792,0.2985403537750244,0.2099134474992752,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8798267841339111,0.3177370429039001,0.3022696375846863,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7915428876876831,0.228808119893074,1.0367707014083862,285.1725158691406,284.95001220703125,296.76373291015625,291.8169250488281,296.7622375488281,297.0975646972656,285.1732177734375,1.0,0.4973028898239136,1.0,1.0,0.0,1.0,-2.7001171112060547,2.700111389160156,5.863221304025501e-06,2.086252450942993,1.0,1.0,0.0,100.41425323486328,75.0,54026.31640625,0.0,1586.7535400390625,1.0,278.1499938964844,281.38092041015625,294.813720703125,298.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,35996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326140880584716,1.0,0.0,0.0,3.996288776397705,3.996316432952881,1.0656314088919316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.85693359375,0.0,1953.6134033203125,1895.4371337890625,0.0,3705.078857421875,0.9831605553627014,1.0,0.0,3.0,1.0,0.0
12397920,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8556210398674011,0.2918384969234466,0.2640371918678283,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.997175633907318,0.4606550335884094,0.4362842142581939,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723937988281,0.8618046641349792,0.2985403537750244,0.2099134474992752,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.8798267841339111,0.3177370429039001,0.3022696375846863,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.7915428876876831,0.228808119893074,1.0367707014083862,285.1725158691406,284.95001220703125,296.76373291015625,291.8169250488281,296.7622375488281,297.0975646972656,285.1732177734375,1.0,0.4973028898239136,1.0,1.0,0.0,1.0,-2.7001171112060547,2.700111389160156,5.863221304025501e-06,2.086252450942993,1.0,1.0,0.0,100.41425323486328,75.0,54026.31640625,0.0,1586.7535400390625,1.0,278.1499938964844,281.38092041015625,294.813720703125,298.2757568359375,293.1499938964844,293.1499938964844,278.1499938964844,35996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326140880584716,1.0,0.0,0.0,3.996288776397705,3.996316432952881,1.0656314088919316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.85693359375,0.0,1953.6134033203125,1895.4371337890625,0.0,3705.078857421875,0.9831605553627014,1.0,0.0,3.0,1.0,0.0
12397980,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8715177774429321,0.2909257113933563,0.263023167848587,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9990000128746032,0.463575154542923,0.416066825389862,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8786450028419495,0.2982581853866577,0.2095599025487899,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8974426984786987,0.3174930810928345,0.3018292784690857,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8068159222602844,0.228214144706726,1.0330768823623655,285.1651916503906,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.1108703613281,285.1640319824219,1.0,0.4882721602916717,1.0,1.0,0.0,1.0,-2.669546842575073,2.669541120529175,5.7315246522193775e-06,2.0627849102020264,1.0,1.0,0.0,93.49981689453124,63.0,53826.59765625,0.0,1512.0155029296875,1.0,278.1499938964844,281.3703918457031,294.8484191894531,298.306640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315969347953796,1.0,0.0,0.0,3.996356964111328,3.996384620666504,1.0656677886800026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.54052734375,0.0,1953.7135009765625,1895.4371337890625,0.0,3695.769775390625,0.9831767678260804,1.0,0.0,3.0,1.0,0.0
12398040,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8715177774429321,0.2909257113933563,0.263023167848587,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651611328125,0.9990000128746032,0.463575154542923,0.416066825389862,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.16534423828125,0.8786450028419495,0.2982581853866577,0.2095599025487899,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653137207031,0.8974426984786987,0.3174930810928345,0.3018292784690857,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.8068159222602844,0.228214144706726,1.0330768823623655,285.1651916503906,284.95001220703125,296.83551025390625,291.8539428710937,296.833984375,297.1108703613281,285.1640319824219,1.0,0.4882721602916717,1.0,1.0,0.0,1.0,-2.669546842575073,2.669541120529175,5.7315246522193775e-06,2.0627849102020264,1.0,1.0,0.0,93.49981689453124,63.0,53826.59765625,0.0,1512.0155029296875,1.0,278.1499938964844,281.3703918457031,294.8484191894531,298.306640625,293.1499938964844,293.1499938964844,278.1499938964844,35998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315969347953796,1.0,0.0,0.0,3.996356964111328,3.996384620666504,1.0656677886800026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.54052734375,0.0,1953.7135009765625,1895.4371337890625,0.0,3695.769775390625,0.9831767678260804,1.0,0.0,3.0,1.0,0.0
12398100,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.8809252977371216,0.2904301285743713,0.2624785304069519,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9990000128746032,0.4665057957172394,0.4022493064403534,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.888545036315918,0.2980879843235016,0.2093606889247894,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529846191406,0.9078046679496764,0.3173401653766632,0.3015767335891723,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532592773437,0.8152830004692078,0.2279070019721985,1.031148076057434,285.1528625488281,284.95001220703125,296.871337890625,291.8722839355469,296.86981201171875,297.1244812011719,285.15142822265625,1.0,0.4829021096229553,1.0,1.0,0.0,1.0,-2.649430751800537,2.6494250297546387,5.645334567816462e-06,2.0471746921539307,1.0,1.0,0.0,89.76448822021484,63.0,53655.984375,0.0,1467.507568359375,1.0,278.1499938964844,281.3603820800781,294.86376953125,298.31353759765625,293.1499938964844,293.1499938964844,278.1499938964844,35998.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305855631828308,1.0,0.0,0.0,3.996379852294922,3.9964075088500977,1.0656799531716388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.0224609375,0.0,1953.7470703125,1895.4371337890625,0.0,3686.507568359375,0.9831821918487548,1.0,0.0,3.0,1.0,0.0
12398160,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.8920280337333679,0.2899171411991119,0.2619081139564514,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376953125,0.9990000128746032,0.4703178703784942,0.3869462013244629,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9001387357711792,0.2979036569595337,0.2091446667909622,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.920883297920227,0.3171702921390533,0.3012993931770324,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.8247791528701782,0.2276046574115753,1.0291873216629028,285.1377258300781,284.95001220703125,296.9071350097656,291.8905029296875,296.9056091308594,297.14239501953125,285.13604736328125,1.0,0.4770567417144775,1.0,1.0,0.0,1.0,-2.6274099349975586,2.62740445137024,5.551726644625887e-06,2.030083179473877,1.0,1.0,0.0,85.76200103759766,66.0,53457.34375,0.0,1419.892333984375,1.0,278.1499938964844,281.3486633300781,294.87890625,298.3178100585937,293.1499938964844,293.1499938964844,278.1499938964844,35998.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292412400245668,1.0,0.0,0.0,3.996397495269776,3.996424913406372,1.0656893891791697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.49658203125,0.0,1953.772705078125,1895.4371337890625,0.0,3674.1845703125,0.9831863641738892,1.0,0.0,3.0,1.0,0.0
12398220,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9067647457122804,0.2889316380023956,0.2608667910099029,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9990000128746032,0.4789381623268127,0.367571085691452,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9164978861808776,0.2975748479366302,0.2087924182415008,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9388774633407592,0.3168596029281616,0.3008438348770141,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8372688293457031,0.2270872294902801,1.0260051488876345,285.1199645996094,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.18328857421875,285.1195373535156,1.0,0.4699524641036987,1.0,1.0,0.0,1.0,-2.598061800003052,2.5980563163757324,5.427507858257741e-06,2.0069689750671387,1.0,1.0,0.0,80.81774139404297,69.0,53233.1953125,0.0,1359.3238525390625,1.0,278.1499938964844,281.334228515625,294.91143798828125,298.33160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261118769645692,1.0,0.0,0.0,3.996422052383423,3.99644947052002,1.0657024631655077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.6708984375,0.0,1953.8087158203125,1895.4371337890625,0.0,3645.451904296875,0.9831922054290771,1.0,0.0,3.0,1.0,0.0
12398280,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9067647457122804,0.2889316380023956,0.2608667910099029,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.9990000128746032,0.4789381623268127,0.367571085691452,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9164978861808776,0.2975748479366302,0.2087924182415008,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.9388774633407592,0.3168596029281616,0.3008438348770141,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8372688293457031,0.2270872294902801,1.0260051488876345,285.1199645996094,284.95001220703125,296.9786376953125,291.9266052246094,296.97711181640625,297.18328857421875,285.1195373535156,1.0,0.4699524641036987,1.0,1.0,0.0,1.0,-2.598061800003052,2.5980563163757324,5.427507858257741e-06,2.0069689750671387,1.0,1.0,0.0,80.81774139404297,69.0,53233.1953125,0.0,1359.3238525390625,1.0,278.1499938964844,281.334228515625,294.91143798828125,298.33160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35999.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261118769645692,1.0,0.0,0.0,3.996422052383423,3.99644947052002,1.0657024631655077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.6708984375,0.0,1953.8087158203125,1895.4371337890625,0.0,3645.451904296875,0.9831922054290771,1.0,0.0,3.0,1.0,0.0
12398340,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9160469174385072,0.288061648607254,0.2599814236164093,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4872178435325622,0.356437623500824,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9270740151405334,0.2973502278327942,0.2085547298192978,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9494518041610718,0.3166316151618957,0.3005243241786957,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8448448181152344,0.2266958504915237,1.0237213373184204,285.1189880371094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.2201538085937,285.1191711425781,1.0,0.4656735956668854,1.0,1.0,0.0,1.0,-2.580197811126709,2.5801923274993896,5.352628704713425e-06,1.9929207563400269,1.0,1.0,0.0,78.03898620605469,72.0,53160.66796875,0.0,1324.0904541015625,1.0,278.1499938964844,281.32940673828125,294.948974609375,298.361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923433005809784,1.0,0.0,0.0,3.996436357498169,3.9964640140533447,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.828125,0.0,1953.829833984375,1895.4371337890625,0.0,3620.805908203125,0.983195662498474,1.0,0.0,3.0,1.0,0.0
12398400,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9160469174385072,0.288061648607254,0.2599814236164093,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.4872178435325622,0.356437623500824,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9270740151405334,0.2973502278327942,0.2085547298192978,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9494518041610718,0.3166316151618957,0.3005243241786957,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.8448448181152344,0.2266958504915237,1.0237213373184204,285.1189880371094,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.2201538085937,285.1191711425781,1.0,0.4656735956668854,1.0,1.0,0.0,1.0,-2.580197811126709,2.5801923274993896,5.352628704713425e-06,1.9929207563400269,1.0,1.0,0.0,78.03898620605469,72.0,53160.66796875,0.0,1324.0904541015625,1.0,278.1499938964844,281.32940673828125,294.948974609375,298.361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923433005809784,1.0,0.0,0.0,3.996436357498169,3.9964640140533447,1.065710080183635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.828125,0.0,1953.829833984375,1895.4371337890625,0.0,3620.805908203125,0.983195662498474,1.0,0.0,3.0,1.0,0.0
12398460,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9127902388572692,0.2852535843849182,0.2578298449516296,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9990000128746032,0.4919017553329468,0.3568230271339416,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9244979619979858,0.2951042056083679,0.2072944045066833,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9470144510269164,0.3143145442008972,0.2987747192382812,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8420947790145874,0.2240970581769943,1.014352560043335,285.1210021972656,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2266540527344,285.1210021972656,1.0,0.4630566239356994,1.0,1.0,0.0,1.0,-2.5632033348083496,2.5631978511810303,5.282144229568075e-06,1.9796888828277588,1.0,1.0,0.0,77.52880859375,75.0,53097.1015625,0.0,1300.3079833984375,1.0,278.1499938964844,281.32574462890625,294.9867248535156,298.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215131402015686,1.0,0.0,0.0,3.996445178985596,3.996472597122192,1.0657147413439816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.0498046875,0.0,1953.842529296875,1895.4371337890625,0.0,3603.11572265625,0.9831976890563964,1.0,0.0,3.0,1.0,0.0
12398520,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9127902388572692,0.2852535843849182,0.2578298449516296,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9990000128746032,0.4919017553329468,0.3568230271339416,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9244979619979858,0.2951042056083679,0.2072944045066833,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.9470144510269164,0.3143145442008972,0.2987747192382812,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.8420947790145874,0.2240970581769943,1.014352560043335,285.1210021972656,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2266540527344,285.1210021972656,1.0,0.4630566239356994,1.0,1.0,0.0,1.0,-2.5632033348083496,2.5631978511810303,5.282144229568075e-06,1.9796888828277588,1.0,1.0,0.0,77.52880859375,75.0,53097.1015625,0.0,1300.3079833984375,1.0,278.1499938964844,281.32574462890625,294.9867248535156,298.3963623046875,293.1499938964844,293.1499938964844,278.1499938964844,35999.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215131402015686,1.0,0.0,0.0,3.996445178985596,3.996472597122192,1.0657147413439816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.0498046875,0.0,1953.842529296875,1895.4371337890625,0.0,3603.11572265625,0.9831976890563964,1.0,0.0,3.0,1.0,0.0
12398580,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9075520038604736,0.2835558354854584,0.2561316788196563,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.9990000128746032,0.4956088066101074,0.360032856464386,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9196267127990724,0.2939193546772003,0.2063308805227279,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.942122519016266,0.3129869103431701,0.2973479628562927,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8375012278556824,0.2223659306764602,1.0058538913726809,285.1273803710937,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.22955322265625,285.1278686523437,1.0,0.4617600739002228,1.0,1.0,0.0,1.0,-2.551929235458374,2.551923990249634,5.235434400674421e-06,1.9708044528961184,1.0,1.0,0.0,77.75421142578125,78.0,53094.48046875,0.0,1287.144287109375,1.0,278.1499938964844,281.3252258300781,295.0212097167969,298.4300842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920052409172058,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.0966796875,0.0,1953.85009765625,1895.4371337890625,0.0,3589.642333984375,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
12398640,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9075520038604736,0.2835558354854584,0.2561316788196563,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.9990000128746032,0.4956088066101074,0.360032856464386,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9196267127990724,0.2939193546772003,0.2063308805227279,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273498535156,0.942122519016266,0.3129869103431701,0.2973479628562927,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.8375012278556824,0.2223659306764602,1.0058538913726809,285.1273803710937,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.22955322265625,285.1278686523437,1.0,0.4617600739002228,1.0,1.0,0.0,1.0,-2.551929235458374,2.551923990249634,5.235434400674421e-06,1.9708044528961184,1.0,1.0,0.0,77.75421142578125,78.0,53094.48046875,0.0,1287.144287109375,1.0,278.1499938964844,281.3252258300781,295.0212097167969,298.4300842285156,293.1499938964844,293.1499938964844,278.1499938964844,35999.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920052409172058,1.0,0.0,0.0,3.996450185775757,3.9964778423309326,1.065717469828087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.0966796875,0.0,1953.85009765625,1895.4371337890625,0.0,3589.642333984375,0.9831989407539368,1.0,0.0,3.0,1.0,0.0
12398700,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.9050382971763612,0.2829149663448334,0.2555205225944519,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337890625,0.9990000128746032,0.4973071813583374,0.3619671165943146,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.917233943939209,0.2935507297515869,0.2060404568910598,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.9396355152130128,0.3125384151935577,0.29688161611557,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335754394531,0.8352725505828857,0.2217011451721191,1.0026843547821045,285.1337890625,284.95001220703125,297.2243347167969,292.0438842773437,297.22283935546875,297.23046875,285.13446044921875,1.0,0.4615603685379028,1.0,1.0,0.0,1.0,-2.5487987995147705,2.5487935543060303,5.222474555921508e-06,1.968323826789856,1.0,1.0,0.0,78.01902770996094,78.0,53123.68359375,0.0,1284.3863525390625,1.0,278.1499938964844,281.32684326171875,295.03778076171875,298.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195077419281006,1.0,0.0,0.0,3.9964518547058105,3.9964795112609854,1.0657183793227889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.28369140625,0.0,1953.8526611328125,1895.4371337890625,0.0,3584.61474609375,0.9831992983818054,1.0,0.0,3.0,1.0,0.0
12398760,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.902411162853241,0.2823601365089416,0.2550044655799866,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.4989327788352966,0.3642674684524536,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9146674275398254,0.293282151222229,0.2058336287736892,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.936918079853058,0.3121868669986725,0.2965250015258789,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.8329299688339233,0.2211296260356903,1.0000123977661133,285.1419372558594,284.95001220703125,297.2581787109375,292.0587158203125,297.2566833496094,297.23114013671875,285.14276123046875,1.0,0.46163409948349,1.0,1.0,0.0,1.0,-2.5470526218414307,2.5470473766326904,5.215224064158974e-06,1.966925859451294,1.0,1.0,0.0,78.4045181274414,81.0,53169.5,0.0,1283.883056640625,1.0,278.1499938964844,281.3294677734375,295.0538635253906,298.466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191052317619324,1.0,0.0,0.0,3.996453285217285,3.996480703353882,1.065719061443815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.177734375,0.0,1953.8544921875,1895.4371337890625,0.0,3580.8984375,0.983199656009674,1.0,0.0,3.0,1.0,0.0
12398820,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8966214656829834,0.2814122140407562,0.254148006439209,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.5019761323928833,0.3699079751968384,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9090115427970886,0.2929409146308899,0.2055814564228058,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9307407140731812,0.3116695582866668,0.296021431684494,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8278295993804932,0.2201656252145767,0.9956300258636476,285.1618957519531,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.23162841796875,285.1629638671875,1.0,0.4624218940734863,1.0,1.0,0.0,1.0,-2.546624183654785,2.546618938446045,5.213339591136901e-06,1.966529130935669,1.0,1.0,0.0,79.494140625,84.0,53296.43359375,0.0,1288.07958984375,1.0,278.1499938964844,281.3368835449219,295.08453369140625,298.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186732769012452,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5068359375,0.0,1953.857177734375,1895.4371337890625,0.0,3576.90966796875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12398880,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.8966214656829834,0.2814122140407562,0.254148006439209,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1618957519531,0.9990000128746032,0.5019761323928833,0.3699079751968384,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9090115427970886,0.2929409146308899,0.2055814564228058,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617736816406,0.9307407140731812,0.3116695582866668,0.296021431684494,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.8278295993804932,0.2201656252145767,0.9956300258636476,285.1618957519531,284.95001220703125,297.32470703125,292.0868225097656,297.3232727050781,297.23162841796875,285.1629638671875,1.0,0.4624218940734863,1.0,1.0,0.0,1.0,-2.546624183654785,2.546618938446045,5.213339591136901e-06,1.966529130935669,1.0,1.0,0.0,79.494140625,84.0,53296.43359375,0.0,1288.07958984375,1.0,278.1499938964844,281.3368835449219,295.08453369140625,298.5052490234375,293.1499938964844,293.1499938964844,278.1499938964844,35999.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186732769012452,1.0,0.0,0.0,3.996454954147339,3.996482610702514,1.0657200846253545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.5068359375,0.0,1953.857177734375,1895.4371337890625,0.0,3576.90966796875,0.9832000732421876,1.0,0.0,3.0,1.0,0.0
12398940,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8900465965270996,0.2806271612644195,0.2534652054309845,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9990000128746032,0.5046870708465576,0.3769075870513916,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.902827799320221,0.2928049564361572,0.2054950147867202,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9236078262329102,0.3113366067409515,0.2957243919372558,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8221292495727539,0.2193747758865356,0.992182433605194,285.185791015625,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.2305603027344,285.18701171875,1.0,0.4639564156532287,1.0,1.0,0.0,1.0,-2.549607753753662,2.549602746963501,5.225505901762517e-06,1.968805193901062,1.0,1.0,0.0,80.99089813232422,87.0,53461.36328125,0.0,1298.314453125,1.0,278.1499938964844,281.3466186523437,295.1128234863281,298.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186743497848512,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5126953125,0.0,1953.8587646484373,1895.4371337890625,0.0,3576.919677734375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12399000,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.8900465965270996,0.2806271612644195,0.2534652054309845,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9990000128746032,0.5046870708465576,0.3769075870513916,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856384277344,0.902827799320221,0.2928049564361572,0.2054950147867202,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.9236078262329102,0.3113366067409515,0.2957243919372558,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.8221292495727539,0.2193747758865356,0.992182433605194,285.185791015625,284.95001220703125,297.3896484375,292.1130065917969,297.38824462890625,297.2305603027344,285.18701171875,1.0,0.4639564156532287,1.0,1.0,0.0,1.0,-2.549607753753662,2.549602746963501,5.225505901762517e-06,1.968805193901062,1.0,1.0,0.0,80.99089813232422,87.0,53461.36328125,0.0,1298.314453125,1.0,278.1499938964844,281.3466186523437,295.1128234863281,298.5439758300781,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186743497848512,1.0,0.0,0.0,3.9964561462402335,3.996483564376831,1.0657206530595431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5126953125,0.0,1953.8587646484373,1895.4371337890625,0.0,3576.919677734375,0.9832003116607666,1.0,0.0,3.0,1.0,0.0
12399060,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8809002041816711,0.2795895338058471,0.2527718245983124,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.5065221190452576,0.387406051158905,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.89426589012146,0.2925079464912414,0.2054421752691269,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9135853052139282,0.310839295387268,0.2954594194889068,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8141933083534241,0.2184719145298004,0.9889533519744872,285.0546569824219,284.95001220703125,297.4528503417969,292.13726806640625,297.37158203125,297.2238464355469,285.041015625,1.0,0.4659673869609833,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.557115316390991,1.6293458938598633,0.927769422531128,1.0501708984375,1.0,1.0,0.0,82.9186019897461,90.0,50738.8515625,0.0,1313.5562744140625,1.0,278.1499938964844,281.1993408203125,295.1194152832031,298.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916220247745514,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.85986328125,0.0,1953.8597412109373,1895.4371337890625,0.0,3554.236328125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12399120,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.8809002041816711,0.2795895338058471,0.2527718245983124,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9990000128746032,0.5065221190452576,0.387406051158905,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.89426589012146,0.2925079464912414,0.2054421752691269,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9135853052139282,0.310839295387268,0.2954594194889068,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8141933083534241,0.2184719145298004,0.9889533519744872,285.0546569824219,284.95001220703125,297.4528503417969,292.13726806640625,297.37158203125,297.2238464355469,285.041015625,1.0,0.4659673869609833,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.557115316390991,1.6293458938598633,0.927769422531128,1.0501708984375,1.0,1.0,0.0,82.9186019897461,90.0,50738.8515625,0.0,1313.5562744140625,1.0,278.1499938964844,281.1993408203125,295.1194152832031,298.47137451171875,293.1499938964844,293.1499938964844,278.1499938964844,35999.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916220247745514,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.85986328125,0.0,1953.8597412109373,1895.4371337890625,0.0,3554.236328125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12399180,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.8696664571762085,0.2770886719226837,0.2509701251983642,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.9990000128746032,0.505890429019928,0.3995209634304046,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8837576508522034,0.2909777462482452,0.204682782292366,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.9021615386009216,0.309161514043808,0.2942832112312317,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.804166853427887,0.2166626006364822,0.9824697971343994,284.7227783203125,284.95001220703125,297.5141906738281,292.15972900390625,297.26959228515625,297.1986694335937,284.7167053222656,1.0,0.4682852029800415,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5593855381011963,0.3131844997406006,2.246201038360596,-0.2648481726646423,0.9956618547439576,0.9956618547439576,0.0,85.29198455810547,93.0,46477.6875,0.0,1328.5123291015625,1.0,278.1499938964844,280.9341125488281,295.0657958984375,298.1484375,293.1499938964844,293.1499938964844,278.1499938964844,36116.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977228999137878,1.0,0.0,0.0,3.9935593605041504,3.993586778640747,1.064176217369095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.38330078125,0.0,1950.995849609375,1895.4371337890625,0.0,3382.348876953125,0.9825831055641174,1.0,0.0,3.0,1.0,0.0
