time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399240,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7242736816406,0.8696664571762085,0.2770886719226837,0.2509701251983642,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7224426269531,0.9990000128746032,0.505890429019928,0.3995209634304046,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240295410156,0.8837576508522034,0.2909777462482452,0.204682782292366,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.72369384765625,0.9021615386009216,0.309161514043808,0.2942832112312317,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.804166853427887,0.2166626006364822,0.9824697971343994,284.7227783203125,284.95001220703125,297.5141906738281,292.15972900390625,297.26959228515625,297.1986694335937,284.7167053222656,1.0,0.4682852029800415,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.5593855381011963,0.3131844997406006,2.246201038360596,-0.2648481726646423,0.9956618547439576,0.9956618547439576,0.0,85.29198455810547,93.0,46477.6875,0.0,1328.5123291015625,1.0,278.1499938964844,280.9341125488281,295.0657958984375,298.1484375,293.1499938964844,293.1499938964844,278.1499938964844,36116.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977228999137878,1.0,0.0,0.0,3.9935593605041504,3.993586778640747,1.064176217369095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.38330078125,0.0,1950.995849609375,1895.4371337890625,0.0,3382.348876953125,0.9825831055641174,1.0,0.0,3.0,1.0,0.0
12399300,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073669433594,0.8633502125740051,0.275765061378479,0.2497615367174148,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073059082031,0.9990000128746032,0.5050344467163086,0.4063788056373596,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.8777709603309631,0.2901110351085663,0.2040813714265823,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70733642578125,0.8959654569625854,0.308194100856781,0.2933913171291351,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7073974609375,0.7982470393180847,0.2156198024749755,0.9780157208442688,284.7073059082031,284.95001220703125,297.54412841796875,292.1702575683594,297.2645568847656,297.1834411621094,284.70703125,1.0,0.4694736897945404,0.0,0.0,1.0,1.0,-2.559028625488281,1.6879501345101744e-05,2.559011697769165,-0.5776503682136536,0.9938639402389526,0.9938639402389526,0.0,86.70122528076172,93.0,46383.328125,0.0,1335.587890625,1.0,278.1499938964844,280.9284973144531,295.0615234375,298.0776672363281,293.1499938964844,293.1499938964844,278.1499938964844,36160.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858016133308411,1.0,0.0,0.0,3.990163326263428,3.990190982818604,1.0623671187204309e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.5849609375,0.0,1946.880859375,1895.4371337890625,0.0,3270.923583984375,0.9818640351295472,1.0,0.0,3.0,1.0,0.0
12399360,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.8575267195701599,0.2747479975223541,0.2487751990556717,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.9990000128746032,0.5041807889938354,0.413168340921402,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8721847534179688,0.2894932627677917,0.2036105990409851,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045593261719,0.8900991678237915,0.3074353039264679,0.2926399409770965,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046203613281,0.7925811409950256,0.2147104144096374,0.9739319682121276,284.7045288085937,284.95001220703125,297.5735778808594,292.18035888671875,297.2608947753906,297.1700744628906,284.7043151855469,1.0,0.4706393480300903,0.0125927506014704,0.0125927506014704,1.0,1.0,-2.5596249103546143,1.4886915778333789e-05,2.559609889984131,-0.5777652263641357,0.9921994805336,0.9921994805336,0.0,88.20941162109375,96.0,46311.67578125,0.0,1342.9134521484375,1.0,278.1499938964844,280.92657470703125,295.0868225097656,298.0780639648437,293.1499938964844,293.1499938964844,278.1499938964844,36179.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770740032196045,1.0,0.0,0.0,3.9867334365844727,3.986760854721069,1.0605415354802972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.15576171875,0.0,1942.5303955078125,1895.4371337890625,0.0,3189.153564453125,0.9811015129089355,1.0,0.0,3.0,1.0,0.0
12399420,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8479416370391846,0.2732193768024444,0.2473723590373993,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.9990000128746032,0.5025399923324585,0.4253356754779815,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.862981379032135,0.2887353003025055,0.2030589878559112,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8802204132080078,0.3063213527202606,0.2915798723697662,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7828668355941772,0.2131776213645935,0.9671735763549804,284.7018737792969,284.95001220703125,297.6308898925781,292.1992492675781,297.256591796875,297.1477355957031,284.70184326171875,1.0,0.4730570018291473,0.0377782508730888,0.0377782508730888,1.0,1.0,-2.562500238418579,0.0002301072672707,2.562270164489746,-0.5781733393669128,0.9888691306114196,0.9888691306114196,0.0,91.03359985351562,99.0,46187.37890625,0.0,1358.9185791015625,1.0,278.1499938964844,280.9242858886719,295.1517333984375,298.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677513599395752,1.0,0.0,0.0,3.97911548614502,3.979142904281616,1.0564923513811664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.560546875,0.0,1932.77392578125,1895.4371337890625,0.0,3101.71630859375,0.97939932346344,1.0,0.0,3.0,1.0,0.0
12399480,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8479416370391846,0.2732193768024444,0.2473723590373993,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.9990000128746032,0.5025399923324585,0.4253356754779815,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.862981379032135,0.2887353003025055,0.2030589878559112,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.8802204132080078,0.3063213527202606,0.2915798723697662,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7018737792969,0.7828668355941772,0.2131776213645935,0.9671735763549804,284.7018737792969,284.95001220703125,297.6308898925781,292.1992492675781,297.256591796875,297.1477355957031,284.70184326171875,1.0,0.4730570018291473,0.0377782508730888,0.0377782508730888,1.0,1.0,-2.562500238418579,0.0002301072672707,2.562270164489746,-0.5781733393669128,0.9888691306114196,0.9888691306114196,0.0,91.03359985351562,99.0,46187.37890625,0.0,1358.9185791015625,1.0,278.1499938964844,280.9242858886719,295.1517333984375,298.1304931640625,293.1499938964844,293.1499938964844,278.1499938964844,36207.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677513599395752,1.0,0.0,0.0,3.97911548614502,3.979142904281616,1.0564923513811664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.560546875,0.0,1932.77392578125,1895.4371337890625,0.0,3101.71630859375,0.97939932346344,1.0,0.0,3.0,1.0,0.0
12399540,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8398537635803223,0.2720251083374023,0.2463409453630447,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9990000128746032,0.5009600520133972,0.4365363717079162,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8552981019020081,0.2883571088314056,0.202814370393753,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8717848658561707,0.3055234551429748,0.2908673584461212,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7744718194007874,0.211899995803833,0.961683452129364,284.7027893066406,284.95001220703125,297.6860046386719,292.21649169921875,297.2552795410156,297.1299133300781,284.7029113769531,1.0,0.4756113588809967,0.0629637539386749,0.0629637539386749,1.0,1.0,-2.5669708251953125,0.0022845871280878,2.5646862983703613,-0.577085018157959,0.985576629638672,0.985576629638672,0.0,93.76573944091795,87.0,46088.90625,0.0,1376.603515625,1.0,278.1499938964844,280.9240417480469,295.197265625,298.1758728027344,293.1499938964844,293.1499938964844,278.1499938964844,36225.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642513155937195,1.0,0.0,0.0,3.97082257270813,3.970849990844727,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.98193359375,0.0,1922.08544921875,1895.4371337890625,0.0,3068.882080078125,0.977538287639618,1.0,0.0,3.0,1.0,0.0
12399600,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8398537635803223,0.2720251083374023,0.2463409453630447,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027893066406,0.9990000128746032,0.5009600520133972,0.4365363717079162,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8552981019020081,0.2883571088314056,0.202814370393753,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.8717848658561707,0.3055234551429748,0.2908673584461212,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.7744718194007874,0.211899995803833,0.961683452129364,284.7027893066406,284.95001220703125,297.6860046386719,292.21649169921875,297.2552795410156,297.1299133300781,284.7029113769531,1.0,0.4756113588809967,0.0629637539386749,0.0629637539386749,1.0,1.0,-2.5669708251953125,0.0022845871280878,2.5646862983703613,-0.577085018157959,0.985576629638672,0.985576629638672,0.0,93.76573944091795,87.0,46088.90625,0.0,1376.603515625,1.0,278.1499938964844,280.9240417480469,295.197265625,298.1758728027344,293.1499938964844,293.1499938964844,278.1499938964844,36225.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642513155937195,1.0,0.0,0.0,3.97082257270813,3.970849990844727,1.0520932391955284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.98193359375,0.0,1922.08544921875,1895.4371337890625,0.0,3068.882080078125,0.977538287639618,1.0,0.0,3.0,1.0,0.0
12399660,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.8406121730804443,0.2709383368492126,0.2453312873840332,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.9990000128746032,0.5004157423973083,0.4335039556026459,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.8569938540458679,0.2881515324115753,0.2026302814483642,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8731454610824585,0.3048462569713592,0.2901865839958191,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7748206853866577,0.2107425928115844,0.9562740325927734,284.690185546875,284.95001220703125,297.73883056640625,292.23211669921875,297.25946044921875,297.1198425292969,284.68902587890625,1.0,0.4726959764957428,0.0680742114782333,0.0680742114782333,1.0,1.0,-2.5545992851257324,0.0035879041533917,2.551011323928833,-0.5727038979530334,0.9820557832717896,0.9820557832717896,0.0,92.66065979003906,75.0,45813.76953125,0.0,1355.862548828125,1.0,278.1499938964844,280.9146728515625,295.2225036621094,298.1942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36244.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625836372375488,1.0,0.0,0.0,3.961926460266113,3.961953639984131,1.047384330377099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.5400390625,0.0,1910.6629638671875,1895.4371337890625,0.0,3053.238525390625,0.975539207458496,1.0,0.0,3.0,1.0,0.0
12399720,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903686523437,0.8406121730804443,0.2709383368492126,0.2453312873840332,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900939941406,0.9990000128746032,0.5004157423973083,0.4335039556026459,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903381347656,0.8569938540458679,0.2881515324115753,0.2026302814483642,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.8731454610824585,0.3048462569713592,0.2901865839958191,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905822753906,0.7748206853866577,0.2107425928115844,0.9562740325927734,284.690185546875,284.95001220703125,297.73883056640625,292.23211669921875,297.25946044921875,297.1198425292969,284.68902587890625,1.0,0.4726959764957428,0.0680742114782333,0.0680742114782333,1.0,1.0,-2.5545992851257324,0.0035879041533917,2.551011323928833,-0.5727038979530334,0.9820557832717896,0.9820557832717896,0.0,92.66065979003906,75.0,45813.76953125,0.0,1355.862548828125,1.0,278.1499938964844,280.9146728515625,295.2225036621094,298.1942138671875,293.1499938964844,293.1499938964844,278.1499938964844,36244.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625836372375488,1.0,0.0,0.0,3.961926460266113,3.961953639984131,1.047384330377099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.5400390625,0.0,1910.6629638671875,1895.4371337890625,0.0,3053.238525390625,0.975539207458496,1.0,0.0,3.0,1.0,0.0
12399780,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8484798073768616,0.2698630392551422,0.2442473918199539,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9990000128746032,0.5026649832725525,0.4191327095031738,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8663213849067688,0.2880236208438873,0.2024356126785278,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8824226260185242,0.3041941225528717,0.2894424200057983,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.7822211980819702,0.2096697092056274,0.950769543647766,284.661865234375,284.95001220703125,297.7892150878906,292.24615478515625,297.2761535644531,297.12664794921875,284.6601257324219,1.0,0.465987890958786,0.0731846690177917,0.0731846690177917,1.0,1.0,-2.5282986164093018,0.0051901256665587,2.52310848236084,-0.5650742053985596,0.9780316352844238,0.9780316352844238,0.0,88.51930236816406,78.0,45380.0390625,0.0,1304.67919921875,1.0,278.1499938964844,280.8958740234375,295.2344970703125,298.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603270053863525,1.0,0.0,0.0,3.9519550800323486,3.951982021331787,1.0421189244880225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.67236328125,0.0,1897.9871826171875,1895.4371337890625,0.0,3032.072021484375,0.973304569721222,1.0,0.0,3.0,1.0,0.0
12399840,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8484798073768616,0.2698630392551422,0.2442473918199539,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6617736816406,0.9990000128746032,0.5026649832725525,0.4191327095031738,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8663213849067688,0.2880236208438873,0.2024356126785278,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.8824226260185242,0.3041941225528717,0.2894424200057983,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6624450683594,0.7822211980819702,0.2096697092056274,0.950769543647766,284.661865234375,284.95001220703125,297.7892150878906,292.24615478515625,297.2761535644531,297.12664794921875,284.6601257324219,1.0,0.465987890958786,0.0731846690177917,0.0731846690177917,1.0,1.0,-2.5282986164093018,0.0051901256665587,2.52310848236084,-0.5650742053985596,0.9780316352844238,0.9780316352844238,0.0,88.51930236816406,78.0,45380.0390625,0.0,1304.67919921875,1.0,278.1499938964844,280.8958740234375,295.2344970703125,298.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,36273.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603270053863525,1.0,0.0,0.0,3.9519550800323486,3.951982021331787,1.0421189244880225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.67236328125,0.0,1897.9871826171875,1895.4371337890625,0.0,3032.072021484375,0.973304569721222,1.0,0.0,3.0,1.0,0.0
12399900,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488647460937,0.8512564897537231,0.2693431675434112,0.2437308132648468,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6486511230469,0.9990000128746032,0.504675567150116,0.4140241146087646,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488342285156,0.8697940707206726,0.2879985570907593,0.2023734599351883,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488037109375,0.88576740026474,0.3038863241672516,0.2890989482402801,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.7848037481307983,0.2091806232929229,0.9482793807983398,284.6487121582031,284.95001220703125,297.8134460449219,292.25262451171875,297.2885437011719,297.135498046875,284.6478271484375,1.0,0.4638039171695709,0.0757398977875709,0.0757398977875709,1.0,1.0,-2.5180468559265137,0.0062120729126036,2.5118348598480225,-0.561900794506073,0.9758866429328918,0.9758866429328918,0.0,87.03822326660156,78.0,45193.015625,0.0,1285.5712890625,1.0,278.1499938964844,280.8876953125,295.2386169433594,298.176513671875,293.1499938964844,293.1499938964844,278.1499938964844,36290.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588062524795532,1.0,0.0,0.0,3.946495771408081,3.94652271270752,1.039241624312126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.4208984375,0.0,1891.07763671875,1895.4371337890625,0.0,3017.809326171875,0.9720830321311952,1.0,0.0,3.0,1.0,0.0
12399960,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8528469800949097,0.2688511312007904,0.2432526648044586,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.9990000128746032,0.5067634582519531,0.4108355045318603,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6415100097656,0.8720241785049438,0.2880131602287292,0.2023503184318542,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.8877933025360107,0.3036021590232849,0.2887936234474182,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6416320800781,0.7862499356269836,0.2087291181087494,0.9460496306419371,284.64141845703125,284.95001220703125,297.8370361328125,292.2587280273437,297.301025390625,297.14471435546875,284.6407470703125,1.0,0.4621747732162475,0.0781801715493202,0.0781801715493202,1.0,1.0,-2.5105645656585693,0.0073594865389168,2.5032050609588623,-0.5591022372245789,0.9737520813941956,0.9737520813941956,0.0,86.08905792236328,81.0,45045.4921875,0.0,1272.27392578125,1.0,278.1499938964844,280.88250732421875,295.2435607910156,298.17071533203125,293.1499938964844,293.1499938964844,278.1499938964844,36303.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857215404510498,1.0,0.0,0.0,3.940793752670288,3.940820693969727,1.0362407465436263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.8720703125,0.0,1883.8463134765625,1895.4371337890625,0.0,3002.89208984375,0.9708053469657898,1.0,0.0,3.0,1.0,0.0
12400020,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.853850245475769,0.2679485380649566,0.2423970252275467,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.9990000128746032,0.5107070803642273,0.4079103767871856,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8742093443870544,0.2881581485271454,0.2024057805538177,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8894238471984863,0.3031027913093567,0.2882769703865051,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.7870625853538513,0.2079131305217743,0.9421502947807312,284.6336975097656,284.95001220703125,297.8822326660156,292.2698669433594,297.3238830566406,297.1610107421875,284.63348388671875,1.0,0.4602639675140381,0.0830607265233993,0.0830607265233993,1.0,1.0,-2.5007779598236084,0.0102248955518007,2.49055290222168,-0.5540717840194702,0.9694724678993224,0.9694724678993224,0.0,85.1286849975586,84.0,44817.72265625,0.0,1256.181396484375,1.0,278.1499938964844,280.87664794921875,295.2557373046875,298.1664428710937,293.1499938964844,293.1499938964844,278.1499938964844,36324.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543561697006226,1.0,0.0,0.0,3.928824663162232,3.92885160446167,1.0299557970938622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.7001953125,0.0,1868.6781005859373,1895.4371337890625,0.0,2976.087158203125,0.9681195616722108,1.0,0.0,3.0,1.0,0.0
12400080,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.853850245475769,0.2679485380649566,0.2423970252275467,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336669921875,0.9990000128746032,0.5107070803642273,0.4079103767871856,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337280273437,0.8742093443870544,0.2881581485271454,0.2024057805538177,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6336975097656,0.8894238471984863,0.3031027913093567,0.2882769703865051,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.7870625853538513,0.2079131305217743,0.9421502947807312,284.6336975097656,284.95001220703125,297.8822326660156,292.2698669433594,297.3238830566406,297.1610107421875,284.63348388671875,1.0,0.4602639675140381,0.0830607265233993,0.0830607265233993,1.0,1.0,-2.5007779598236084,0.0102248955518007,2.49055290222168,-0.5540717840194702,0.9694724678993224,0.9694724678993224,0.0,85.1286849975586,84.0,44817.72265625,0.0,1256.181396484375,1.0,278.1499938964844,280.87664794921875,295.2557373046875,298.1664428710937,293.1499938964844,293.1499938964844,278.1499938964844,36324.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543561697006226,1.0,0.0,0.0,3.928824663162232,3.92885160446167,1.0299557970938622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.7001953125,0.0,1868.6781005859373,1895.4371337890625,0.0,2976.087158203125,0.9681195616722108,1.0,0.0,3.0,1.0,0.0
12400140,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8525506258010864,0.2671442925930023,0.2416609227657318,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.9990000128746032,0.5140748023986816,0.4085850119590759,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8739860653877258,0.2884502708911896,0.2025872766971588,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8884935975074768,0.3026898205280304,0.2878735065460205,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.7856658101081848,0.2071853280067443,0.9388276934623718,284.6329650878906,284.95001220703125,297.9246520996094,292.2796325683594,297.3426208496094,297.1728515625,284.633056640625,1.0,0.4597652852535248,0.0879412814974784,0.0879412814974784,1.0,1.0,-2.4964404106140137,0.0140175400301814,2.4824228286743164,-0.549309492111206,0.9652360081672668,0.9652360081672668,0.0,85.13548278808594,87.0,44658.3203125,0.0,1250.9122314453125,1.0,278.1499938964844,280.8753662109375,295.2684936523437,298.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36339.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521314263343811,1.0,0.0,0.0,3.916301012039185,3.916327714920044,1.0233999319098077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.3369140625,0.0,1852.8397216796875,1895.4371337890625,0.0,2955.23828125,0.965305745601654,1.0,0.0,3.0,1.0,0.0
12400200,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8525506258010864,0.2671442925930023,0.2416609227657318,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.9990000128746032,0.5140748023986816,0.4085850119590759,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8739860653877258,0.2884502708911896,0.2025872766971588,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8884935975074768,0.3026898205280304,0.2878735065460205,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329345703125,0.7856658101081848,0.2071853280067443,0.9388276934623718,284.6329650878906,284.95001220703125,297.9246520996094,292.2796325683594,297.3426208496094,297.1728515625,284.633056640625,1.0,0.4597652852535248,0.0879412814974784,0.0879412814974784,1.0,1.0,-2.4964404106140137,0.0140175400301814,2.4824228286743164,-0.549309492111206,0.9652360081672668,0.9652360081672668,0.0,85.13548278808594,87.0,44658.3203125,0.0,1250.9122314453125,1.0,278.1499938964844,280.8753662109375,295.2684936523437,298.168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36339.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521314263343811,1.0,0.0,0.0,3.916301012039185,3.916327714920044,1.0233999319098077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.3369140625,0.0,1852.8397216796875,1895.4371337890625,0.0,2955.23828125,0.965305745601654,1.0,0.0,3.0,1.0,0.0
12400260,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.849503219127655,0.2664285004138946,0.2410300076007843,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.9990000128746032,0.5167368054389954,0.4120630025863647,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8719269633293152,0.2888849079608917,0.2028876841068267,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8856020569801331,0.3023578524589538,0.2875725626945495,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.782564640045166,0.2065213769674301,0.935934603214264,284.63726806640625,284.95001220703125,297.96417236328125,292.2881164550781,297.35675048828125,297.1795654296875,284.6375732421875,1.0,0.4603743851184845,0.0927071422338485,0.0927071422338485,1.0,1.0,-2.496382236480713,0.0188155621290206,2.4775664806365967,-0.5444819331169128,0.961093544960022,0.961093544960022,0.0,85.89836883544922,90.0,44549.5078125,0.0,1254.059814453125,1.0,278.1499938964844,280.8775329589844,295.280029296875,298.1726379394531,293.1499938964844,293.1499938964844,278.1499938964844,36348.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505422472953796,1.0,0.0,0.0,3.903425455093384,3.903451919555664,1.0166817219214863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.70166015625,0.0,1836.6036376953125,1895.4371337890625,0.0,2940.349853515625,0.9624099135398864,1.0,0.0,3.0,1.0,0.0
12400320,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63720703125,0.849503219127655,0.2664285004138946,0.2410300076007843,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.9990000128746032,0.5167368054389954,0.4120630025863647,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8719269633293152,0.2888849079608917,0.2028876841068267,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.8856020569801331,0.3023578524589538,0.2875725626945495,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.782564640045166,0.2065213769674301,0.935934603214264,284.63726806640625,284.95001220703125,297.96417236328125,292.2881164550781,297.35675048828125,297.1795654296875,284.6375732421875,1.0,0.4603743851184845,0.0927071422338485,0.0927071422338485,1.0,1.0,-2.496382236480713,0.0188155621290206,2.4775664806365967,-0.5444819331169128,0.961093544960022,0.961093544960022,0.0,85.89836883544922,90.0,44549.5078125,0.0,1254.059814453125,1.0,278.1499938964844,280.8775329589844,295.280029296875,298.1726379394531,293.1499938964844,293.1499938964844,278.1499938964844,36348.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505422472953796,1.0,0.0,0.0,3.903425455093384,3.903451919555664,1.0166817219214863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.70166015625,0.0,1836.6036376953125,1895.4371337890625,0.0,2940.349853515625,0.9624099135398864,1.0,0.0,3.0,1.0,0.0
12400380,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.8453246355056763,0.2657843232154846,0.240482285618782,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.9990000128746032,0.5187463760375977,0.4175073206424713,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8686660528182983,0.2894389629364013,0.2032876759767532,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8814144730567932,0.3020936548709869,0.2873548865318298,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7783306241035461,0.205900028347969,0.9333313703536988,284.644775390625,284.95001220703125,298.000732421875,292.2953796386719,297.3668518066406,297.1819763183594,284.64520263671875,1.0,0.4617707431316376,0.097472995519638,0.097472995519638,1.0,1.0,-2.4993538856506348,0.0248786900192499,2.474475145339966,-0.5390570163726807,0.9570732712745668,0.9570732712745668,0.0,87.20501708984375,93.0,44474.49609375,0.0,1263.2093505859375,1.0,278.1499938964844,280.8819274902344,295.2897033691406,298.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,36352.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494272232055664,1.0,0.0,0.0,3.890393018722534,3.8904194831848153,1.0099042810907122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.0517578125,0.0,1820.2342529296875,1895.4371337890625,0.0,2929.906005859375,0.9594769477844238,1.0,0.0,3.0,1.0,0.0
12400440,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.8453246355056763,0.2657843232154846,0.240482285618782,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448059082031,0.9990000128746032,0.5187463760375977,0.4175073206424713,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8686660528182983,0.2894389629364013,0.2032876759767532,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8814144730567932,0.3020936548709869,0.2873548865318298,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446228027344,0.7783306241035461,0.205900028347969,0.9333313703536988,284.644775390625,284.95001220703125,298.000732421875,292.2953796386719,297.3668518066406,297.1819763183594,284.64520263671875,1.0,0.4617707431316376,0.097472995519638,0.097472995519638,1.0,1.0,-2.4993538856506348,0.0248786900192499,2.474475145339966,-0.5390570163726807,0.9570732712745668,0.9570732712745668,0.0,87.20501708984375,93.0,44474.49609375,0.0,1263.2093505859375,1.0,278.1499938964844,280.8819274902344,295.2897033691406,298.1776428222656,293.1499938964844,293.1499938964844,278.1499938964844,36352.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494272232055664,1.0,0.0,0.0,3.890393018722534,3.8904194831848153,1.0099042810907122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.0517578125,0.0,1820.2342529296875,1895.4371337890625,0.0,2929.906005859375,0.9594769477844238,1.0,0.0,3.0,1.0,0.0
12400500,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.8429222702980042,0.265487402677536,0.2402370572090149,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.9990000128746032,0.5195096135139465,0.4208335876464844,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.8666943907737732,0.2897525131702423,0.2035195231437683,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493835449219,0.8789543509483337,0.3019858598709106,0.2872751951217651,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.7758937478065491,0.2056035995483398,0.9321228265762328,284.6494445800781,284.95001220703125,298.017822265625,292.298583984375,297.3705139160156,297.18170166015625,284.6499328613281,1.0,0.462715208530426,0.0998559296131134,0.0998559296131134,1.0,1.0,-2.5017852783203125,0.0284430831670761,2.473342180252075,-0.5360207557678223,0.955119013786316,0.955119013786316,0.0,88.03121948242188,93.0,44447.18359375,0.0,1269.682861328125,1.0,278.1499938964844,280.8847961425781,295.2938537597656,298.1801452636719,293.1499938964844,293.1499938964844,278.1499938964844,36352.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490118980407715,1.0,0.0,0.0,3.883863925933838,3.883890390396118,1.0065174365081475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.09716796875,0.0,1812.058837890625,1895.4371337890625,0.0,2926.0166015625,0.9580069780349731,1.0,0.0,3.0,1.0,0.0
12400560,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.8403799533843994,0.2652052938938141,0.2400084286928177,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9990000128746032,0.5201262831687927,0.4244700372219085,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545104980469,0.8645665645599365,0.2900883555412292,0.2037690728902816,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.654541015625,0.8763269186019897,0.3018925786018371,0.2872125804424286,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6543884277344,0.7733118534088135,0.2053151428699493,0.930966317653656,284.6545715332031,284.95001220703125,298.0341186523437,292.3014831542969,297.3733825683594,297.1806640625,284.6551208496094,1.0,0.463789701461792,0.1021219789981842,0.1021219789981842,1.0,1.0,-2.504714250564575,0.0322027988731861,2.4725112915039062,-0.5328995585441589,0.9532042145729064,0.9532042145729064,0.0,88.95013427734375,96.0,44425.1328125,0.0,1277.1737060546875,1.0,278.1499938964844,280.8879699707031,295.2975769042969,298.1825561523437,293.1499938964844,293.1499938964844,278.1499938964844,36352.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848670244216919,1.0,0.0,0.0,3.877351045608521,3.8773772716522217,1.0031445754066226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.58203125,0.0,1803.9219970703125,1895.4371337890625,0.0,2922.8173828125,0.9565402269363404,1.0,0.0,3.0,1.0,0.0
12400620,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.8350139856338501,0.2646827399730682,0.2395966947078704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.9990000128746032,0.5209444761276245,0.4324835538864136,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.8600006699562073,0.2908278107643127,0.2043209969997406,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.8707330226898193,0.3017470240592956,0.2871345579624176,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.7678574919700623,0.2047599256038665,0.9287901520729064,284.6659240722656,284.95001220703125,298.0643310546875,292.3065185546875,297.37701416015625,297.1765441894531,284.6665344238281,1.0,0.4662589430809021,0.1066540777683258,0.1066540777683258,1.0,1.0,-2.51180100440979,0.0407943278551101,2.4710068702697754,-0.525858998298645,0.9495026469230652,0.9495026469230652,0.0,91.02118682861328,99.0,44394.19921875,0.0,1294.718017578125,1.0,278.1499938964844,280.8951721191406,295.3038635253906,298.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481663465499878,1.0,0.0,0.0,3.864438056945801,3.864464282989502,9.964740002033068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.63232421875,0.0,1787.845947265625,1895.4371337890625,0.0,2918.09912109375,0.9536313414573668,1.0,0.0,3.0,1.0,0.0
12400680,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66583251953125,0.8350139856338501,0.2646827399730682,0.2395966947078704,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659851074219,0.9990000128746032,0.5209444761276245,0.4324835538864136,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.8600006699562073,0.2908278107643127,0.2043209969997406,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658630371094,0.8707330226898193,0.3017470240592956,0.2871345579624176,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.7678574919700623,0.2047599256038665,0.9287901520729064,284.6659240722656,284.95001220703125,298.0643310546875,292.3065185546875,297.37701416015625,297.1765441894531,284.6665344238281,1.0,0.4662589430809021,0.1066540777683258,0.1066540777683258,1.0,1.0,-2.51180100440979,0.0407943278551101,2.4710068702697754,-0.525858998298645,0.9495026469230652,0.9495026469230652,0.0,91.02118682861328,99.0,44394.19921875,0.0,1294.718017578125,1.0,278.1499938964844,280.8951721191406,295.3038635253906,298.18707275390625,293.1499938964844,293.1499938964844,278.1499938964844,36348.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481663465499878,1.0,0.0,0.0,3.864438056945801,3.864464282989502,9.964740002033068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.63232421875,0.0,1787.845947265625,1895.4371337890625,0.0,2918.09912109375,0.9536313414573668,1.0,0.0,3.0,1.0,0.0
12400740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8294503092765808,0.2642101049423218,0.2392383366823196,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9990000128746032,0.5212640166282654,0.4412098228931427,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.855234682559967,0.2916532158851623,0.2049390524625778,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8649125695228577,0.3016509115695953,0.287112146615982,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.7622184753417969,0.2042311578989029,0.9267723560333252,284.6783142089844,284.95001220703125,298.0911560058594,292.3105163574219,297.3782958984375,297.1703796386719,284.678955078125,1.0,0.4690545797348022,0.111186183989048,0.111186183989048,1.0,1.0,-2.5201454162597656,0.0509066730737686,2.469238758087158,-0.5175802111625671,0.9459760189056396,0.9459760189056396,0.0,93.33690643310548,102.0,44377.67578125,0.0,1314.9671630859375,1.0,278.1499938964844,280.90313720703125,295.308837890625,298.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36342.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478511571884155,1.0,0.0,0.0,3.851750612258911,3.851776599884033,9.899416681946605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.8447265625,0.0,1772.1270751953125,1895.4371337890625,0.0,2915.1484375,0.9507725834846495,1.0,0.0,3.0,1.0,0.0
12400800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6781921386719,0.8294503092765808,0.2642101049423218,0.2392383366823196,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783752441406,0.9990000128746032,0.5212640166282654,0.4412098228931427,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.855234682559967,0.2916532158851623,0.2049390524625778,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.8649125695228577,0.3016509115695953,0.287112146615982,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.7622184753417969,0.2042311578989029,0.9267723560333252,284.6783142089844,284.95001220703125,298.0911560058594,292.3105163574219,297.3782958984375,297.1703796386719,284.678955078125,1.0,0.4690545797348022,0.111186183989048,0.111186183989048,1.0,1.0,-2.5201454162597656,0.0509066730737686,2.469238758087158,-0.5175802111625671,0.9459760189056396,0.9459760189056396,0.0,93.33690643310548,102.0,44377.67578125,0.0,1314.9671630859375,1.0,278.1499938964844,280.90313720703125,295.308837890625,298.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,36342.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478511571884155,1.0,0.0,0.0,3.851750612258911,3.851776599884033,9.899416681946605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.8447265625,0.0,1772.1270751953125,1895.4371337890625,0.0,2915.1484375,0.9507725834846495,1.0,0.0,3.0,1.0,0.0
12400860,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8238192200660706,0.2637828886508941,0.2389271557331085,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.9990000128746032,0.5211330056190491,0.4504024386405945,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8504481911659241,0.2925599813461303,0.2056188136339187,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.859059751033783,0.3015998899936676,0.2871390581130981,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7565706372261047,0.2037281990051269,0.924898326396942,284.69146728515625,284.95001220703125,298.1145324707031,292.3135681152344,297.3776550292969,297.1627502441406,284.692138671875,1.0,0.4720874726772308,0.1154413819313049,0.1154413819313049,1.0,1.0,-2.5294125080108643,0.0618518143892288,2.4675607681274414,-0.5086776614189148,0.9426305890083312,0.9426305890083312,0.0,95.83709716796876,90.0,44373.86328125,0.0,1337.2967529296875,1.0,278.1499938964844,280.9117431640625,295.3126525878906,298.19482421875,293.1499938964844,293.1499938964844,278.1499938964844,36334.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476864695549011,1.0,0.0,0.0,3.839366436004639,3.8393924236297607,9.83586232905509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0771484375,0.0,1756.859130859375,1895.4371337890625,0.0,2913.6064453125,0.947981595993042,1.0,0.0,3.0,1.0,0.0
12400920,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913452148437,0.8238192200660706,0.2637828886508941,0.2389271557331085,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.9990000128746032,0.5211330056190491,0.4504024386405945,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.8504481911659241,0.2925599813461303,0.2056188136339187,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6913757324219,0.859059751033783,0.3015998899936676,0.2871390581130981,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7565706372261047,0.2037281990051269,0.924898326396942,284.69146728515625,284.95001220703125,298.1145324707031,292.3135681152344,297.3776550292969,297.1627502441406,284.692138671875,1.0,0.4720874726772308,0.1154413819313049,0.1154413819313049,1.0,1.0,-2.5294125080108643,0.0618518143892288,2.4675607681274414,-0.5086776614189148,0.9426305890083312,0.9426305890083312,0.0,95.83709716796876,90.0,44373.86328125,0.0,1337.2967529296875,1.0,278.1499938964844,280.9117431640625,295.3126525878906,298.19482421875,293.1499938964844,293.1499938964844,278.1499938964844,36334.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476864695549011,1.0,0.0,0.0,3.839366436004639,3.8393924236297607,9.83586232905509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.0771484375,0.0,1756.859130859375,1895.4371337890625,0.0,2913.6064453125,0.947981595993042,1.0,0.0,3.0,1.0,0.0
12400980,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.825724184513092,0.2633372247219085,0.2385018765926361,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.9990000128746032,0.5216988325119019,0.4462738931179046,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8538110256195068,0.2934819757938385,0.2062329798936844,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8615798950195312,0.3015317618846893,0.2870463728904724,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.7581847906112671,0.2032070010900497,0.9224166870117188,284.6889953613281,284.95001220703125,298.1343078613281,292.31573486328125,297.3795166015625,297.1593933105469,284.6882629394531,1.0,0.4696831107139587,0.1196965873241424,0.1196965873241424,1.0,1.0,-2.5216095447540283,0.0731270015239715,2.4484825134277344,-0.4953710734844208,0.9391629695892334,0.9391629695892334,0.0,94.6051788330078,78.0,44186.8984375,0.0,1322.1063232421875,1.0,278.1499938964844,280.9100646972656,295.3139038085937,298.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473857045173645,1.0,0.0,0.0,3.827050447463989,3.8270764350891113,9.772860494194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.32080078125,0.0,1741.8358154296875,1895.4371337890625,0.0,2910.790771484375,0.9452090859413148,1.0,0.0,3.0,1.0,0.0
