time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401040,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891174316406,0.825724184513092,0.2633372247219085,0.2385018765926361,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.9990000128746032,0.5216988325119019,0.4462738931179046,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8538110256195068,0.2934819757938385,0.2062329798936844,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.8615798950195312,0.3015317618846893,0.2870463728904724,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6892395019531,0.7581847906112671,0.2032070010900497,0.9224166870117188,284.6889953613281,284.95001220703125,298.1343078613281,292.31573486328125,297.3795166015625,297.1593933105469,284.6882629394531,1.0,0.4696831107139587,0.1196965873241424,0.1196965873241424,1.0,1.0,-2.5216095447540283,0.0731270015239715,2.4484825134277344,-0.4953710734844208,0.9391629695892334,0.9391629695892334,0.0,94.6051788330078,78.0,44186.8984375,0.0,1322.1063232421875,1.0,278.1499938964844,280.9100646972656,295.3139038085937,298.1903381347656,293.1499938964844,293.1499938964844,278.1499938964844,36334.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473857045173645,1.0,0.0,0.0,3.827050447463989,3.8270764350891113,9.772860494194902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.32080078125,0.0,1741.8358154296875,1895.4371337890625,0.0,2910.790771484375,0.9452090859413148,1.0,0.0,3.0,1.0,0.0
12401100,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806335449219,0.8291458487510681,0.2630937695503235,0.2382340282201767,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.9990000128746032,0.5229103565216064,0.4398772120475769,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.8582192659378052,0.2939376831054687,0.2065076529979705,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805419921875,0.8656149506568909,0.3014790415763855,0.2869437336921692,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6808166503906,0.7613945007324219,0.2029428482055664,0.9209531545639038,284.6804504394531,284.95001220703125,298.1428527832031,292.3165283203125,297.38433837890625,297.1630859375,284.67938232421875,1.0,0.4669789969921112,0.1218241825699806,0.1218241825699806,1.0,1.0,-2.5120556354522705,0.0787675306200981,2.433288097381592,-0.4875290989875793,0.9372795820236206,0.9372795820236206,0.0,92.78016662597656,78.0,44025.93359375,0.0,1302.32958984375,1.0,278.1499938964844,280.9048767089844,295.3124084472656,298.1812438964844,293.1499938964844,293.1499938964844,278.1499938964844,36342.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846858561038971,1.0,0.0,0.0,3.820665836334229,3.820691585540772,9.740278983372264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.3125,0.0,1734.1416015625,1895.4371337890625,0.0,2905.8564453125,0.943777322769165,1.0,0.0,3.0,1.0,0.0
12401160,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6690673828125,0.8339327573776245,0.2628382444381714,0.237936645746231,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.9990000128746032,0.5248070955276489,0.4312739670276642,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.66900634765625,0.8641929030418396,0.294391006231308,0.2067662179470062,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8712225556373596,0.3014140725135803,0.2868104875087738,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7659729719161987,0.2026818692684173,0.9194049835205078,284.6688537597656,284.95001220703125,298.1504211425781,292.3171081542969,297.39190673828125,297.1706237792969,284.66748046875,1.0,0.4634800553321838,0.1238045990467071,0.1238045990467071,1.0,1.0,-2.499657392501831,0.083955280482769,2.415702104568481,-0.479517787694931,0.935287594795227,0.935287594795227,0.0,90.37468719482422,81.0,43831.7890625,0.0,1276.72705078125,1.0,278.1499938964844,280.8977355957031,295.3101806640625,298.1688232421875,293.1499938964844,293.1499938964844,278.1499938964844,36353.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460150957107544,1.0,0.0,0.0,3.8140389919281006,3.814064741134644,9.70651967691083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.0078125,0.0,1726.2098388671875,1895.4371337890625,0.0,2897.962158203125,0.94229394197464,1.0,0.0,3.0,1.0,0.0
12401220,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.8387244939804077,0.2623583674430847,0.2374211102724075,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.9990000128746032,0.5295541882514954,0.4225331246852875,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8709689378738403,0.2953558266162872,0.2073642313480377,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8770763278007507,0.3013091385364532,0.286623865365982,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.7705373764038086,0.2022272497415542,0.9168912768363952,284.655517578125,284.95001220703125,298.1627197265625,292.3177185058594,297.4109191894531,297.1914367675781,284.6552429199219,1.0,0.4601916372776031,0.127765417098999,0.127765417098999,1.0,1.0,-2.485994577407837,0.0952586308121681,2.3907358646392822,-0.4653559029102325,0.931248903274536,0.931248903274536,0.0,87.92972564697266,84.0,43566.796875,0.0,1249.6373291015625,1.0,278.1499938964844,280.89031982421875,295.3065490722656,298.1453552246094,293.1499938964844,293.1499938964844,278.1499938964844,36376.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437050580978394,1.0,0.0,0.0,3.80009388923645,3.800119400024414,9.635671176511096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.201171875,0.0,1709.5902099609375,1895.4371337890625,0.0,2876.350341796875,0.9391764998435974,1.0,0.0,3.0,1.0,0.0
12401280,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.8387244939804077,0.2623583674430847,0.2374211102724075,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6554870605469,0.9990000128746032,0.5295541882514954,0.4225331246852875,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8709689378738403,0.2953558266162872,0.2073642313480377,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6555480957031,0.8770763278007507,0.3013091385364532,0.286623865365982,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.7705373764038086,0.2022272497415542,0.9168912768363952,284.655517578125,284.95001220703125,298.1627197265625,292.3177185058594,297.4109191894531,297.1914367675781,284.6552429199219,1.0,0.4601916372776031,0.127765417098999,0.127765417098999,1.0,1.0,-2.485994577407837,0.0952586308121681,2.3907358646392822,-0.4653559029102325,0.931248903274536,0.931248903274536,0.0,87.92972564697266,84.0,43566.796875,0.0,1249.6373291015625,1.0,278.1499938964844,280.89031982421875,295.3065490722656,298.1453552246094,293.1499938964844,293.1499938964844,278.1499938964844,36376.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437050580978394,1.0,0.0,0.0,3.80009388923645,3.800119400024414,9.635671176511096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.201171875,0.0,1709.5902099609375,1895.4371337890625,0.0,2876.350341796875,0.9391764998435974,1.0,0.0,3.0,1.0,0.0
12401340,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8403211236000061,0.2619546055793762,0.237014889717102,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9990000128746032,0.5340589880943298,0.4192689657211303,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8742515444755554,0.2964315414428711,0.2080716490745544,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8793002963066101,0.3012651205062866,0.2865386605262756,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.7720183730125427,0.201857104897499,0.915010154247284,284.6546325683594,284.95001220703125,298.17108154296875,292.3176574707031,297.4269104003906,297.2095947265625,284.6547546386719,1.0,0.4588139057159424,0.1317262500524521,0.1317262500524521,1.0,1.0,-2.480067014694214,0.1074413210153579,2.372625827789306,-0.4519193768501282,0.9272971749305724,0.9272971749305724,0.0,87.00301361083984,87.0,43405.84765625,0.0,1238.495849609375,1.0,278.1499938964844,280.8902587890625,295.307373046875,298.1335144042969,293.1499938964844,293.1499938964844,278.1499938964844,36389.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416043519973755,1.0,0.0,0.0,3.7856404781341553,3.78566575050354,9.56251255956886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.74072265625,0.0,1692.400634765625,1895.4371337890625,0.0,2856.708251953125,0.935939610004425,1.0,0.0,3.0,1.0,0.0
12401400,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8403211236000061,0.2619546055793762,0.237014889717102,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9990000128746032,0.5340589880943298,0.4192689657211303,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8742515444755554,0.2964315414428711,0.2080716490745544,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65460205078125,0.8793002963066101,0.3012651205062866,0.2865386605262756,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.7720183730125427,0.201857104897499,0.915010154247284,284.6546325683594,284.95001220703125,298.17108154296875,292.3176574707031,297.4269104003906,297.2095947265625,284.6547546386719,1.0,0.4588139057159424,0.1317262500524521,0.1317262500524521,1.0,1.0,-2.480067014694214,0.1074413210153579,2.372625827789306,-0.4519193768501282,0.9272971749305724,0.9272971749305724,0.0,87.00301361083984,87.0,43405.84765625,0.0,1238.495849609375,1.0,278.1499938964844,280.8902587890625,295.307373046875,298.1335144042969,293.1499938964844,293.1499938964844,278.1499938964844,36389.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416043519973755,1.0,0.0,0.0,3.7856404781341553,3.78566575050354,9.56251255956886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.74072265625,0.0,1692.400634765625,1895.4371337890625,0.0,2856.708251953125,0.935939610004425,1.0,0.0,3.0,1.0,0.0
12401460,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8397180438041687,0.2616239786148071,0.2367063611745834,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.9990000128746032,0.5379129648208618,0.4196784794330597,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8751089572906494,0.2976165115833282,0.2088796943426132,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8790167570114136,0.3012859523296356,0.286546528339386,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7713583111763,0.2015483379364013,0.9135823249816896,284.6604309082031,284.95001220703125,298.1754150390625,292.3169860839844,297.4378662109375,297.22247314453125,284.66082763671875,1.0,0.4588525295257568,0.1355371624231338,0.1355371624231338,1.0,1.0,-2.4794492721557617,0.1197936758399009,2.3596556186676025,-0.4394853413105011,0.9234721064567566,0.9234721064567566,0.0,87.07523345947266,90.0,43311.51953125,0.0,1237.9913330078125,1.0,278.1499938964844,280.8946838378906,295.3096618652344,298.1285705566406,293.1499938964844,293.1499938964844,278.1499938964844,36395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401504755020142,1.0,0.0,0.0,3.770963430404663,3.770988702774048,9.488507544119784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.94189453125,0.0,1675.01025390625,1895.4371337890625,0.0,2843.121337890625,0.9326492547988892,1.0,0.0,3.0,1.0,0.0
12401520,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8397180438041687,0.2616239786148071,0.2367063611745834,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.9990000128746032,0.5379129648208618,0.4196784794330597,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8751089572906494,0.2976165115833282,0.2088796943426132,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.8790167570114136,0.3012859523296356,0.286546528339386,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6602783203125,0.7713583111763,0.2015483379364013,0.9135823249816896,284.6604309082031,284.95001220703125,298.1754150390625,292.3169860839844,297.4378662109375,297.22247314453125,284.66082763671875,1.0,0.4588525295257568,0.1355371624231338,0.1355371624231338,1.0,1.0,-2.4794492721557617,0.1197936758399009,2.3596556186676025,-0.4394853413105011,0.9234721064567566,0.9234721064567566,0.0,87.07523345947266,90.0,43311.51953125,0.0,1237.9913330078125,1.0,278.1499938964844,280.8946838378906,295.3096618652344,298.1285705566406,293.1499938964844,293.1499938964844,278.1499938964844,36395.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401504755020142,1.0,0.0,0.0,3.770963430404663,3.770988702774048,9.488507544119784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.94189453125,0.0,1675.01025390625,1895.4371337890625,0.0,2843.121337890625,0.9326492547988892,1.0,0.0,3.0,1.0,0.0
12401580,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.8374905586242676,0.2613556087017059,0.2364792674779892,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.9990000128746032,0.5410341024398804,0.4228355288505554,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8741607666015625,0.2989014983177185,0.209777146577835,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.8768770098686218,0.3013669848442077,0.2866368293762207,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.7691033482551575,0.2012803107500076,0.9124739170074464,284.6706237792969,284.95001220703125,298.1755676269531,292.3157653808594,297.4436950683594,297.2299194335937,284.6712341308594,1.0,0.4599539637565613,0.1393480598926544,0.1393480598926544,1.0,1.0,-2.482821464538574,0.1325470209121704,2.3502745628356934,-0.4275341033935547,0.9198200106620787,0.9198200106620787,0.0,87.89610290527344,93.0,43263.99609375,0.0,1245.458740234375,1.0,278.1499938964844,280.9021911621094,295.3113708496094,298.1267395019531,293.1499938964844,293.1499938964844,278.1499938964844,36393.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393101096153259,1.0,0.0,0.0,3.756330728530884,3.756356000900269,9.415013551006268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.541015625,0.0,1657.7457275390625,1895.4371337890625,0.0,2835.2705078125,0.9293657541275024,1.0,0.0,3.0,1.0,0.0
12401640,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705322265625,0.8374905586242676,0.2613556087017059,0.2364792674779892,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.9990000128746032,0.5410341024398804,0.4228355288505554,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8741607666015625,0.2989014983177185,0.209777146577835,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.8768770098686218,0.3013669848442077,0.2866368293762207,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67041015625,0.7691033482551575,0.2012803107500076,0.9124739170074464,284.6706237792969,284.95001220703125,298.1755676269531,292.3157653808594,297.4436950683594,297.2299194335937,284.6712341308594,1.0,0.4599539637565613,0.1393480598926544,0.1393480598926544,1.0,1.0,-2.482821464538574,0.1325470209121704,2.3502745628356934,-0.4275341033935547,0.9198200106620787,0.9198200106620787,0.0,87.89610290527344,93.0,43263.99609375,0.0,1245.458740234375,1.0,278.1499938964844,280.9021911621094,295.3113708496094,298.1267395019531,293.1499938964844,293.1499938964844,278.1499938964844,36393.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393101096153259,1.0,0.0,0.0,3.756330728530884,3.756356000900269,9.415013551006268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.541015625,0.0,1657.7457275390625,1895.4371337890625,0.0,2835.2705078125,0.9293657541275024,1.0,0.0,3.0,1.0,0.0
12401700,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.8359227180480957,0.2612411081790924,0.2363911271095276,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.9990000128746032,0.5423302054405212,0.4252148568630218,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.8731775283813477,0.2995778918266296,0.2102554887533188,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67681884765625,0.8752865195274353,0.3014276325702667,0.286708801984787,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766662597656,0.7675271034240723,0.2011566758155822,0.9120064377784728,284.6769104003906,284.95001220703125,298.174072265625,292.3149719238281,297.44482421875,297.2318420410156,284.67755126953125,1.0,0.4608161151409149,0.1412535160779953,0.1412535160779953,1.0,1.0,-2.4856724739074707,0.1390070915222168,2.346665382385254,-0.4217338562011719,0.9180676341056824,0.9180676341056824,0.0,88.52830505371094,93.0,43253.28515625,0.0,1251.548095703125,1.0,278.1499938964844,280.9067687988281,295.3117980957031,298.1263122558594,293.1499938964844,293.1499938964844,278.1499938964844,36390.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390724658966064,1.0,0.0,0.0,3.749099493026733,3.749124526977539,9.378799177284236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.521484375,0.0,1649.2431640625,1895.4371337890625,0.0,2833.050537109375,0.9277421832084656,1.0,0.0,3.0,1.0,0.0
12401760,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835327148437,0.8341418504714966,0.2611370980739593,0.2363164126873016,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837158203125,0.9990000128746032,0.5434727668762207,0.427992969751358,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8719536662101746,0.3002735078334808,0.2107503414154052,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8734515905380249,0.3014993965625763,0.2867954075336456,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68341064453125,0.7657404541969299,0.2010377198457718,0.9115800857543944,284.6836853027344,284.95001220703125,298.1714782714844,292.31402587890625,297.44500732421875,297.2327880859375,284.68438720703125,1.0,0.4618349969387054,0.1430229842662811,0.1430229842662811,1.0,1.0,-2.489105701446533,0.1450705230236053,2.344035148620605,-0.4164596498012543,0.9163635969161988,0.9163635969161988,0.0,89.273681640625,96.0,43248.9609375,0.0,1258.840087890625,1.0,278.1499938964844,280.9117126464844,295.3119201660156,298.1260681152344,293.1499938964844,293.1499938964844,278.1499938964844,36386.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838924765586853,1.0,0.0,0.0,3.741948127746582,3.741973161697388,9.343052624899428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.0654296875,0.0,1640.8558349609375,1895.4371337890625,0.0,2831.670654296875,0.9261359572410583,1.0,0.0,3.0,1.0,0.0
12401820,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8300508856773376,0.2609591484069824,0.2362048476934433,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9990000128746032,0.5452879071235657,0.4346016943454742,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8689112067222595,0.3017234802246094,0.2117893993854522,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8691803812980652,0.3016757369041443,0.2870107889175415,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.7616500854492188,0.2008115947246551,0.910833477973938,284.6984558105469,284.95001220703125,298.1629943847656,292.3118591308594,297.44244384765625,297.2319641113281,284.6992492675781,1.0,0.4642903506755829,0.1465619206428527,0.1465619206428527,1.0,1.0,-2.4975202083587646,0.1571028530597686,2.3404173851013184,-0.4063523709774017,0.9131219387054444,0.9131219387054444,0.0,91.0719223022461,99.0,43257.296875,0.0,1276.6846923828125,1.0,278.1499938964844,280.9225158691406,295.3113708496094,298.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36374.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388573527336121,1.0,0.0,0.0,3.727995157241821,3.728019952774048,9.273505838791608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.64453125,0.0,1624.5509033203125,1895.4371337890625,0.0,2831.04150390625,0.9230008125305176,1.0,0.0,3.0,1.0,0.0
12401880,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983337402344,0.8300508856773376,0.2609591484069824,0.2362048476934433,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.69854736328125,0.9990000128746032,0.5452879071235657,0.4346016943454742,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8689112067222595,0.3017234802246094,0.2117893993854522,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8691803812980652,0.3016757369041443,0.2870107889175415,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.7616500854492188,0.2008115947246551,0.910833477973938,284.6984558105469,284.95001220703125,298.1629943847656,292.3118591308594,297.44244384765625,297.2319641113281,284.6992492675781,1.0,0.4642903506755829,0.1465619206428527,0.1465619206428527,1.0,1.0,-2.4975202083587646,0.1571028530597686,2.3404173851013184,-0.4063523709774017,0.9131219387054444,0.9131219387054444,0.0,91.0719223022461,99.0,43257.296875,0.0,1276.6846923828125,1.0,278.1499938964844,280.9225158691406,295.3113708496094,298.1258850097656,293.1499938964844,293.1499938964844,278.1499938964844,36374.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388573527336121,1.0,0.0,0.0,3.727995157241821,3.728019952774048,9.273505838791608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.64453125,0.0,1624.5509033203125,1895.4371337890625,0.0,2831.04150390625,0.9230008125305176,1.0,0.0,3.0,1.0,0.0
12401940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.8254923820495605,0.2608146369457245,0.2361345738172531,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,0.5465461611747742,0.4422436058521271,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.8653584122657776,0.3032439947128296,0.2128862887620926,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8644008040428162,0.301889419555664,0.2872731387615204,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.757127583026886,0.2005974948406219,0.9101945161819458,284.7143249511719,284.95001220703125,298.1499938964844,292.3092956542969,297.43670654296875,297.2283020019531,284.71514892578125,1.0,0.4671652615070343,0.1501008719205856,0.1501008719205856,1.0,1.0,-2.507481336593628,0.1689025461673736,2.338578939437866,-0.3968266546726227,0.9101012945175172,0.9101012945175172,0.0,93.18887329101562,102.0,43283.125,0.0,1297.916748046875,1.0,278.1499938964844,280.9341125488281,295.3099975585937,298.1259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390148282051086,1.0,0.0,0.0,3.714593172073364,3.714617967605591,9.20695072181843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.75,0.0,1608.9678955078125,1895.4371337890625,0.0,2832.51220703125,0.9199880361557008,1.0,0.0,3.0,1.0,0.0
12402000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71417236328125,0.8254923820495605,0.2608146369457245,0.2361345738172531,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9990000128746032,0.5465461611747742,0.4422436058521271,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142639160156,0.8653584122657776,0.3032439947128296,0.2128862887620926,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.8644008040428162,0.301889419555664,0.2872731387615204,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140197753906,0.757127583026886,0.2005974948406219,0.9101945161819458,284.7143249511719,284.95001220703125,298.1499938964844,292.3092956542969,297.43670654296875,297.2283020019531,284.71514892578125,1.0,0.4671652615070343,0.1501008719205856,0.1501008719205856,1.0,1.0,-2.507481336593628,0.1689025461673736,2.338578939437866,-0.3968266546726227,0.9101012945175172,0.9101012945175172,0.0,93.18887329101562,102.0,43283.125,0.0,1297.916748046875,1.0,278.1499938964844,280.9341125488281,295.3099975585937,298.1259460449219,293.1499938964844,293.1499938964844,278.1499938964844,36360.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390148282051086,1.0,0.0,0.0,3.714593172073364,3.714617967605591,9.20695072181843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.75,0.0,1608.9678955078125,1895.4371337890625,0.0,2832.51220703125,0.9199880361557008,1.0,0.0,3.0,1.0,0.0
12402060,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8296417593955994,0.2648537158966064,0.2389470189809799,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9990000128746032,0.5527516007423401,0.4403452575206756,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8712353706359863,0.3091196417808532,0.2163024693727493,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8690781593322754,0.3065196573734283,0.2907018363475799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.762292742729187,0.205030009150505,0.9252291321754456,284.7576599121094,284.95001220703125,298.13433837890625,292.3062438964844,297.4639892578125,297.26776123046875,284.7604675292969,1.0,0.4712040424346924,0.1535171121358871,0.1535171121358871,1.0,1.0,-2.53484845161438,0.1820001155138015,2.3528482913970947,-0.3901094496250152,0.907782018184662,0.907782018184662,0.0,93.63343048095705,105.0,43589.5859375,0.0,1333.96923828125,1.0,278.1499938964844,280.96173095703125,295.3103332519531,298.1375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397301435470581,1.0,0.0,0.0,3.7023324966430655,3.702357053756714,9.146272077487084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.39599609375,0.0,1594.6151123046875,1895.4371337890625,0.0,2839.194091796875,0.9172219634056092,1.0,0.0,3.0,1.0,0.0
12402120,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8296417593955994,0.2648537158966064,0.2389470189809799,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579040527344,0.9990000128746032,0.5527516007423401,0.4403452575206756,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8712353706359863,0.3091196417808532,0.2163024693727493,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75738525390625,0.8690781593322754,0.3065196573734283,0.2907018363475799,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.762292742729187,0.205030009150505,0.9252291321754456,284.7576599121094,284.95001220703125,298.13433837890625,292.3062438964844,297.4639892578125,297.26776123046875,284.7604675292969,1.0,0.4712040424346924,0.1535171121358871,0.1535171121358871,1.0,1.0,-2.53484845161438,0.1820001155138015,2.3528482913970947,-0.3901094496250152,0.907782018184662,0.907782018184662,0.0,93.63343048095705,105.0,43589.5859375,0.0,1333.96923828125,1.0,278.1499938964844,280.96173095703125,295.3103332519531,298.1375427246094,293.1499938964844,293.1499938964844,278.1499938964844,36321.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397301435470581,1.0,0.0,0.0,3.7023324966430655,3.702357053756714,9.146272077487084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.39599609375,0.0,1594.6151123046875,1895.4371337890625,0.0,2839.194091796875,0.9172219634056092,1.0,0.0,3.0,1.0,0.0
12402180,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.831173300743103,0.2670062482357025,0.2412243485450744,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.558480978012085,0.4419119954109192,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.874460756778717,0.3133065104484558,0.2194641381502151,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8711611032485962,0.3094630837440491,0.2938235700130462,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7653523087501526,0.207923486828804,0.9397950172424316,284.8075866699219,284.95001220703125,298.11798095703125,292.30255126953125,297.4805908203125,297.29412841796875,284.8098449707031,1.0,0.4761354327201843,0.1569333672523498,0.1569333672523498,1.0,1.0,-2.5645198822021484,0.1949004232883453,2.369619369506836,-0.3838425278663635,0.90623277425766,0.90623277425766,0.0,94.99374389648438,108.0,43926.19921875,0.0,1377.67578125,1.0,278.1499938964844,280.991455078125,295.3131103515625,298.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418850898742676,1.0,0.0,0.0,3.6924312114715576,3.692455530166626,9.097416864278784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.04541015625,0.0,1582.8707275390625,1895.4371337890625,0.0,2859.33251953125,0.914964199066162,1.0,0.0,3.0,1.0,0.0
12402240,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.831173300743103,0.2670062482357025,0.2412243485450744,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.9990000128746032,0.558480978012085,0.4419119954109192,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.874460756778717,0.3133065104484558,0.2194641381502151,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8073425292969,0.8711611032485962,0.3094630837440491,0.2938235700130462,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7653523087501526,0.207923486828804,0.9397950172424316,284.8075866699219,284.95001220703125,298.11798095703125,292.30255126953125,297.4805908203125,297.29412841796875,284.8098449707031,1.0,0.4761354327201843,0.1569333672523498,0.1569333672523498,1.0,1.0,-2.5645198822021484,0.1949004232883453,2.369619369506836,-0.3838425278663635,0.90623277425766,0.90623277425766,0.0,94.99374389648438,108.0,43926.19921875,0.0,1377.67578125,1.0,278.1499938964844,280.991455078125,295.3131103515625,298.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36261.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418850898742676,1.0,0.0,0.0,3.6924312114715576,3.692455530166626,9.097416864278784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.04541015625,0.0,1582.8707275390625,1895.4371337890625,0.0,2859.33251953125,0.914964199066162,1.0,0.0,3.0,1.0,0.0
12402300,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8303651213645935,0.2677356898784637,0.2419758886098861,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.9990000128746032,0.5608503818511963,0.4446781575679779,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8743621706962585,0.3150664865970611,0.2207642048597335,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8704824447631836,0.3105678558349609,0.2949780523777008,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7652053236961365,0.2089834362268448,0.9451322555541992,284.82879638671875,284.95001220703125,298.10955810546875,292.30047607421875,297.4847412109375,297.302001953125,284.83087158203125,1.0,0.4787324368953705,0.1586414873600006,0.1586414873600006,1.0,1.0,-2.578112363815308,0.2009526193141937,2.377159833908081,-0.3808416724205017,0.9056558609008788,0.9056558609008788,0.0,96.10662841796876,108.0,44073.31640625,0.0,1400.15185546875,1.0,278.1499938964844,281.0042724609375,295.3128356933594,298.1716613769531,293.1499938964844,293.1499938964844,278.1499938964844,36232.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432427644729614,1.0,0.0,0.0,3.6883585453033447,3.688382863998413,9.077359663933748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.0830078125,0.0,1578.0213623046875,1895.4371337890625,0.0,2872.026611328125,0.9140320420265198,1.0,0.0,3.0,1.0,0.0
12402360,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8290608525276184,0.2683617174625397,0.2426163107156753,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.9990000128746032,0.562898576259613,0.4481165111064911,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.8737064003944397,0.3167210817337036,0.221977561712265,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.869239091873169,0.3115479052066803,0.2959956228733063,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.7644769549369812,0.209893062710762,0.949717342853546,284.8482971191406,284.95001220703125,298.1009521484375,292.2982482910156,297.4867553710937,297.3071594238281,284.85015869140625,1.0,0.4813612401485443,0.1602206379175186,0.1602206379175186,1.0,1.0,-2.5912015438079834,0.2064709067344665,2.384730577468872,-0.3782671988010406,0.9051843285560608,0.9051843285560608,0.0,97.36961364746094,111.0,44211.40234375,0.0,1422.8487548828125,1.0,278.1499938964844,281.01611328125,295.3114624023437,298.1797790527344,293.1499938964844,293.1499938964844,278.1499938964844,36203.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446177840232849,1.0,0.0,0.0,3.6847851276397705,3.684809446334839,9.059779699782666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.078125,0.0,1573.7545166015625,1895.4371337890625,0.0,2884.88818359375,0.913212239742279,1.0,0.0,3.0,1.0,0.0
12402420,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.825544536113739,0.2694132626056671,0.2436877489089965,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.5661109089851379,0.4562968015670776,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8713665008544922,0.3198261559009552,0.2242383658885955,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8657138347625732,0.3132564425468445,0.2977567613124847,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7618898153305054,0.2113768756389618,0.9572134017944336,284.8827819824219,284.95001220703125,298.0832824707031,292.2934265136719,297.4855651855469,297.3108215332031,284.8843688964844,1.0,0.4866450130939483,0.1633789390325546,0.1633789390325546,1.0,1.0,-2.616159439086914,0.2167470455169677,2.3994123935699463,-0.3736180365085602,0.9045454263687134,0.9045454263687134,0.0,100.19644927978516,114.0,44466.3671875,0.0,1468.5721435546875,1.0,278.1499938964844,281.03729248046875,295.3064880371094,298.1918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36150.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847247302532196,1.0,0.0,0.0,3.6791279315948486,3.679152250289917,9.031982699525544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.67919921875,0.0,1566.9522705078125,1895.4371337890625,0.0,2909.49560546875,0.9119085073471068,1.0,0.0,3.0,1.0,0.0
12402480,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.825544536113739,0.2694132626056671,0.2436877489089965,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9990000128746032,0.5661109089851379,0.4562968015670776,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8713665008544922,0.3198261559009552,0.2242383658885955,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8657138347625732,0.3132564425468445,0.2977567613124847,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7618898153305054,0.2113768756389618,0.9572134017944336,284.8827819824219,284.95001220703125,298.0832824707031,292.2934265136719,297.4855651855469,297.3108215332031,284.8843688964844,1.0,0.4866450130939483,0.1633789390325546,0.1633789390325546,1.0,1.0,-2.616159439086914,0.2167470455169677,2.3994123935699463,-0.3736180365085602,0.9045454263687134,0.9045454263687134,0.0,100.19644927978516,114.0,44466.3671875,0.0,1468.5721435546875,1.0,278.1499938964844,281.03729248046875,295.3064880371094,298.1918334960937,293.1499938964844,293.1499938964844,278.1499938964844,36150.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847247302532196,1.0,0.0,0.0,3.6791279315948486,3.679152250289917,9.031982699525544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.67919921875,0.0,1566.9522705078125,1895.4371337890625,0.0,2909.49560546875,0.9119085073471068,1.0,0.0,3.0,1.0,0.0
12402540,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.821431040763855,0.2703058421611786,0.2445984631776809,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5683733224868774,0.4654061496257782,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8683660626411438,0.3227790296077728,0.2263764142990112,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8615327477455139,0.314765602350235,0.2993028163909912,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7585089802742004,0.2125609964132309,0.9632182121276855,284.91259765625,284.95001220703125,298.0650329589844,292.2880554199219,297.4794616699219,297.30828857421875,284.9139709472656,1.0,0.4918898642063141,0.1665372401475906,0.1665372401475906,1.0,1.0,-2.6398420333862305,0.2259923368692398,2.4138495922088623,-0.3697268068790436,0.9042787551879884,0.9042787551879884,0.0,103.25342559814452,117.0,44701.91015625,0.0,1514.38916015625,1.0,278.1499938964844,281.05572509765625,295.30010986328125,298.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36102.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496447205543518,1.0,0.0,0.0,3.675328969955444,3.6753532886505127,9.013339195007576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.20166015625,0.0,1562.2999267578125,1895.4371337890625,0.0,2931.943115234375,0.9110240340232848,1.0,0.0,3.0,1.0,0.0
12402600,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.821431040763855,0.2703058421611786,0.2445984631776809,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.5683733224868774,0.4654061496257782,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8683660626411438,0.3227790296077728,0.2263764142990112,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8615327477455139,0.314765602350235,0.2993028163909912,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7585089802742004,0.2125609964132309,0.9632182121276855,284.91259765625,284.95001220703125,298.0650329589844,292.2880554199219,297.4794616699219,297.30828857421875,284.9139709472656,1.0,0.4918898642063141,0.1665372401475906,0.1665372401475906,1.0,1.0,-2.6398420333862305,0.2259923368692398,2.4138495922088623,-0.3697268068790436,0.9042787551879884,0.9042787551879884,0.0,103.25342559814452,117.0,44701.91015625,0.0,1514.38916015625,1.0,278.1499938964844,281.05572509765625,295.30010986328125,298.2005615234375,293.1499938964844,293.1499938964844,278.1499938964844,36102.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496447205543518,1.0,0.0,0.0,3.675328969955444,3.6753532886505127,9.013339195007576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.20166015625,0.0,1562.2999267578125,1895.4371337890625,0.0,2931.943115234375,0.9110240340232848,1.0,0.0,3.0,1.0,0.0
12402660,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.817130446434021,0.2711096107959747,0.2454245388507843,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.5699770450592041,0.4748438894748688,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8652117848396301,0.3256714344024658,0.2284630686044693,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8572114706039429,0.316170185804367,0.3007403314113617,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7548698782920837,0.2135726064443588,0.9683672785758972,284.9391784667969,284.95001220703125,298.0462646484375,292.2822265625,297.4705810546875,297.30230712890625,284.9404296875,1.0,0.4970535337924957,0.1697034537792205,0.1697034537792205,1.0,1.0,-2.66259765625,0.2346798926591873,2.427917957305908,-0.3661969304084778,0.9043278694152832,0.9043278694152832,0.0,106.41262817382812,120.0,44926.73046875,0.0,1560.1341552734375,1.0,278.1499938964844,281.0722351074219,295.2933959960937,298.2079467773437,293.1499938964844,293.1499938964844,278.1499938964844,36057.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518639206886292,1.0,0.0,0.0,3.67311429977417,3.6731386184692383,9.002480396702595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.65087890625,0.0,1559.4722900390625,1895.4371337890625,0.0,2952.7314453125,0.91049724817276,1.0,0.0,3.0,1.0,0.0
12402720,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.817130446434021,0.2711096107959747,0.2454245388507843,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9990000128746032,0.5699770450592041,0.4748438894748688,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8652117848396301,0.3256714344024658,0.2284630686044693,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8572114706039429,0.316170185804367,0.3007403314113617,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7548698782920837,0.2135726064443588,0.9683672785758972,284.9391784667969,284.95001220703125,298.0462646484375,292.2822265625,297.4705810546875,297.30230712890625,284.9404296875,1.0,0.4970535337924957,0.1697034537792205,0.1697034537792205,1.0,1.0,-2.66259765625,0.2346798926591873,2.427917957305908,-0.3661969304084778,0.9043278694152832,0.9043278694152832,0.0,106.41262817382812,120.0,44926.73046875,0.0,1560.1341552734375,1.0,278.1499938964844,281.0722351074219,295.2933959960937,298.2079467773437,293.1499938964844,293.1499938964844,278.1499938964844,36057.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518639206886292,1.0,0.0,0.0,3.67311429977417,3.6731386184692383,9.002480396702595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.65087890625,0.0,1559.4722900390625,1895.4371337890625,0.0,2952.7314453125,0.91049724817276,1.0,0.0,3.0,1.0,0.0
12402780,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.812771737575531,0.2718424797058105,0.2461844533681869,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.5710620284080505,0.4843533039093017,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8621171116828918,0.3285525739192962,0.2305359989404678,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8529431819915771,0.3174973726272583,0.3021003603935241,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7511934041976929,0.2144681215286255,0.9729416966438292,284.9632568359375,284.95001220703125,298.0269775390625,292.2759704589844,297.46014404296875,297.2944641113281,284.9643859863281,1.0,0.5021149516105652,0.1728696525096893,0.1728696525096893,1.0,1.0,-2.684560537338257,0.2434765845537185,2.441084146499634,-0.3623900413513183,0.9046812653541564,0.9046812653541564,0.0,109.61660766601562,123.0,45145.92578125,0.0,1605.6741943359375,1.0,278.1499938964844,281.087158203125,295.2865295410156,298.21466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539628386497498,1.0,0.0,0.0,3.672410726547241,3.6724348068237305,8.999031138046121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5556640625,0.0,1558.3773193359375,1895.4371337890625,0.0,2972.400634765625,0.9103114604949952,1.0,0.0,3.0,1.0,0.0
