time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402840,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.812771737575531,0.2718424797058105,0.2461844533681869,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.9990000128746032,0.5710620284080505,0.4843533039093017,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8621171116828918,0.3285525739192962,0.2305359989404678,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8529431819915771,0.3174973726272583,0.3021003603935241,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7511934041976929,0.2144681215286255,0.9729416966438292,284.9632568359375,284.95001220703125,298.0269775390625,292.2759704589844,297.46014404296875,297.2944641113281,284.9643859863281,1.0,0.5021149516105652,0.1728696525096893,0.1728696525096893,1.0,1.0,-2.684560537338257,0.2434765845537185,2.441084146499634,-0.3623900413513183,0.9046812653541564,0.9046812653541564,0.0,109.61660766601562,123.0,45145.92578125,0.0,1605.6741943359375,1.0,278.1499938964844,281.087158203125,295.2865295410156,298.21466064453125,293.1499938964844,293.1499938964844,278.1499938964844,36017.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539628386497498,1.0,0.0,0.0,3.672410726547241,3.6724348068237305,8.999031138046121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.5556640625,0.0,1558.3773193359375,1895.4371337890625,0.0,2972.400634765625,0.9103114604949952,1.0,0.0,3.0,1.0,0.0
12402900,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8105930685997009,0.2721908092498779,0.2465460747480392,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.5714336037635803,0.4890823364257812,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8606288433074951,0.3299938142299652,0.2315726429224014,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.8508657217025757,0.318141222000122,0.3027593195438385,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.749383270740509,0.2148846387863159,0.9750744700431824,284.9745483398437,284.95001220703125,298.0171813964844,292.2726745605469,297.45458984375,297.2901306152344,284.9756164550781,1.0,0.5046042203903198,0.1744527518749237,0.1744527518749237,1.0,1.0,-2.695280075073242,0.2479200065135955,2.447360038757324,-0.3603861927986145,0.9049703478813172,0.9049703478813172,0.0,111.22303009033205,123.0,45254.7109375,0.0,1628.34423828125,1.0,278.1499938964844,281.0941162109375,295.2830505371094,298.2178955078125,293.1499938964844,293.1499938964844,278.1499938964844,35998.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549849987030029,1.0,0.0,0.0,3.672608375549317,3.6726326942443848,9.000000318337698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.43212890625,0.0,1558.45849609375,1895.4371337890625,0.0,2981.9814453125,0.910342574119568,1.0,0.0,3.0,1.0,0.0
12402960,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8084198236465454,0.272531121969223,0.2468996495008468,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.5717056393623352,0.4937795996665954,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.85918790102005,0.3314369916915893,0.2326103299856186,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8488367199897766,0.318776398897171,0.3034090995788574,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.74760502576828,0.2152862250804901,0.977133572101593,284.98541259765625,284.95001220703125,298.0072631835937,292.2693176269531,297.4489440917969,297.2857360839844,284.9864807128906,1.0,0.5070671439170837,0.1760005056858062,0.1760005056858062,1.0,1.0,-2.705850839614868,0.2523371875286102,2.4535136222839355,-0.3583771288394928,0.9053288102149964,0.9053288102149964,0.0,112.82917022705078,111.0,45363.6015625,0.0,1650.964599609375,1.0,278.1499938964844,281.100830078125,295.279541015625,298.2210998535156,293.1499938964844,293.1499938964844,278.1499938964844,35980.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559983968734741,1.0,0.0,0.0,3.673139572143554,3.673163890838623,9.002604315355711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.3193359375,0.0,1558.9208984375,1895.4371337890625,0.0,2991.481689453125,0.9104489088058472,1.0,0.0,3.0,1.0,0.0
12403020,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8111109137535095,0.2731365263462066,0.2474282532930374,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.5730409026145935,0.4898752570152282,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8638292551040649,0.334271639585495,0.2345640808343887,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8520156145095825,0.3199714422225952,0.3045199811458587,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7502807974815369,0.2160117477178573,0.9803135991096495,284.99078369140625,284.95001220703125,297.98712158203125,292.26226806640625,297.4407653808594,297.28106689453125,284.9905090332031,1.0,0.5064399838447571,0.1790960133075714,0.1790960133075714,1.0,1.0,-2.709322452545166,0.2584681510925293,2.4508543014526367,-0.3528375327587127,0.9059378504753112,0.9059378504753112,0.0,111.93508911132812,99.0,45404.17578125,0.0,1651.819580078125,1.0,278.1499938964844,281.1033935546875,295.2709350585937,298.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35958.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577848672866821,1.0,0.0,0.0,3.674719095230103,3.674743413925171,9.01034809430712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.546875,0.0,1560.5316162109375,1895.4371337890625,0.0,3008.2314453125,0.9107831120491028,1.0,0.0,3.0,1.0,0.0
12403080,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8111109137535095,0.2731365263462066,0.2474282532930374,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.5730409026145935,0.4898752570152282,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8638292551040649,0.334271639585495,0.2345640808343887,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8520156145095825,0.3199714422225952,0.3045199811458587,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.7502807974815369,0.2160117477178573,0.9803135991096495,284.99078369140625,284.95001220703125,297.98712158203125,292.26226806640625,297.4407653808594,297.28106689453125,284.9905090332031,1.0,0.5064399838447571,0.1790960133075714,0.1790960133075714,1.0,1.0,-2.709322452545166,0.2584681510925293,2.4508543014526367,-0.3528375327587127,0.9059378504753112,0.9059378504753112,0.0,111.93508911132812,99.0,45404.17578125,0.0,1651.819580078125,1.0,278.1499938964844,281.1033935546875,295.2709350585937,298.22027587890625,293.1499938964844,293.1499938964844,278.1499938964844,35958.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577848672866821,1.0,0.0,0.0,3.674719095230103,3.674743413925171,9.01034809430712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.546875,0.0,1560.5316162109375,1895.4371337890625,0.0,3008.2314453125,0.9107831120491028,1.0,0.0,3.0,1.0,0.0
12403140,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8192475438117981,0.2736295461654663,0.2477553784847259,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.5768249034881592,0.475435346364975,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8748025298118591,0.3370285332202911,0.2363856881856918,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.861223042011261,0.3210545480251312,0.3054200112819671,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7581575512886047,0.2166560739278793,0.9825835227966307,284.9776916503906,284.95001220703125,297.9666442871094,292.2549133300781,297.4416809082031,297.28814697265625,284.97674560546875,1.0,0.5020121932029724,0.1821915209293365,0.1821915209293365,1.0,1.0,-2.698372602462769,0.2623420655727386,2.436030626296997,-0.3465062379837036,0.906230092048645,0.906230092048645,0.0,107.82302856445312,102.0,45276.5078125,0.0,1617.043212890625,1.0,278.1499938964844,281.094482421875,295.25848388671875,298.20379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35960.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585137724876404,1.0,0.0,0.0,3.676250457763672,3.67627477645874,9.017859952109576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.05859375,0.0,1562.2740478515625,1895.4371337890625,0.0,3015.066650390625,0.9111244678497314,1.0,0.0,3.0,1.0,0.0
12403200,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.8192475438117981,0.2736295461654663,0.2477553784847259,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.5768249034881592,0.475435346364975,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8748025298118591,0.3370285332202911,0.2363856881856918,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.861223042011261,0.3210545480251312,0.3054200112819671,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7581575512886047,0.2166560739278793,0.9825835227966307,284.9776916503906,284.95001220703125,297.9666442871094,292.2549133300781,297.4416809082031,297.28814697265625,284.97674560546875,1.0,0.5020121932029724,0.1821915209293365,0.1821915209293365,1.0,1.0,-2.698372602462769,0.2623420655727386,2.436030626296997,-0.3465062379837036,0.906230092048645,0.906230092048645,0.0,107.82302856445312,102.0,45276.5078125,0.0,1617.043212890625,1.0,278.1499938964844,281.094482421875,295.25848388671875,298.20379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35960.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585137724876404,1.0,0.0,0.0,3.676250457763672,3.67627477645874,9.017859952109576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.05859375,0.0,1562.2740478515625,1895.4371337890625,0.0,3015.066650390625,0.9111244678497314,1.0,0.0,3.0,1.0,0.0
12403260,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8241492509841919,0.2740881145000458,0.2480868995189666,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.5822075605392456,0.4670680165290832,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8824273347854614,0.3397862911224365,0.2382346391677856,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8671651482582092,0.3220953345298767,0.3063195645809173,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7632331252098083,0.2172988504171371,0.985037922859192,284.9695129394531,284.95001220703125,297.9458312988281,292.2472839355469,297.4490051269531,297.3035583496094,284.969482421875,1.0,0.500359058380127,0.1853710412979126,0.1853710412979126,1.0,1.0,-2.694952964782715,0.2676491439342499,2.4273037910461426,-0.3407574892044067,0.90641587972641,0.90641587972641,0.0,105.5806121826172,105.0,45214.71875,0.0,1601.8211669921875,1.0,278.1499938964844,281.0887756347656,295.2464599609375,298.1847229003906,293.1499938964844,293.1499938964844,278.1499938964844,35968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582833409309387,1.0,0.0,0.0,3.6773951053619385,3.677419424057007,9.023476081893024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.85302734375,0.0,1563.625732421875,1895.4371337890625,0.0,3012.906005859375,0.9113876223564148,1.0,0.0,3.0,1.0,0.0
12403320,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8241492509841919,0.2740881145000458,0.2480868995189666,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.5822075605392456,0.4670680165290832,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8824273347854614,0.3397862911224365,0.2382346391677856,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8671651482582092,0.3220953345298767,0.3063195645809173,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7632331252098083,0.2172988504171371,0.985037922859192,284.9695129394531,284.95001220703125,297.9458312988281,292.2472839355469,297.4490051269531,297.3035583496094,284.969482421875,1.0,0.500359058380127,0.1853710412979126,0.1853710412979126,1.0,1.0,-2.694952964782715,0.2676491439342499,2.4273037910461426,-0.3407574892044067,0.90641587972641,0.90641587972641,0.0,105.5806121826172,105.0,45214.71875,0.0,1601.8211669921875,1.0,278.1499938964844,281.0887756347656,295.2464599609375,298.1847229003906,293.1499938964844,293.1499938964844,278.1499938964844,35968.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582833409309387,1.0,0.0,0.0,3.6773951053619385,3.677419424057007,9.023476081893024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.85302734375,0.0,1563.625732421875,1895.4371337890625,0.0,3012.906005859375,0.9113876223564148,1.0,0.0,3.0,1.0,0.0
12403380,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8263028264045715,0.2745679020881653,0.2484806478023529,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.5873392820358276,0.4638985395431518,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8869163990020752,0.3426027595996856,0.2401576936244964,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8700486421585083,0.3231430947780609,0.3072714805603027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7656844854354858,0.2179625481367111,0.9878385066986084,284.9720153808594,284.95001220703125,297.9247741699219,292.2394104003906,297.4547424316406,297.3171081542969,284.9723205566406,1.0,0.5004575252532959,0.1885505467653274,0.1885505467653274,1.0,1.0,-2.698432445526123,0.2741912603378296,2.424241304397583,-0.3351840674877167,0.9067209362983704,0.9067209362983704,0.0,104.9070281982422,108.0,45241.2734375,0.0,1603.6552734375,1.0,278.1499938964844,281.0892639160156,295.23883056640625,298.176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581241369247437,1.0,0.0,0.0,3.6785731315612793,3.678597450256348,9.029258762893732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.59619140625,0.0,1564.947509765625,1895.4371337890625,0.0,3011.413330078125,0.9116516709327698,1.0,0.0,3.0,1.0,0.0
12403440,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8263028264045715,0.2745679020881653,0.2484806478023529,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.5873392820358276,0.4638985395431518,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8869163990020752,0.3426027595996856,0.2401576936244964,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8700486421585083,0.3231430947780609,0.3072714805603027,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7656844854354858,0.2179625481367111,0.9878385066986084,284.9720153808594,284.95001220703125,297.9247741699219,292.2394104003906,297.4547424316406,297.3171081542969,284.9723205566406,1.0,0.5004575252532959,0.1885505467653274,0.1885505467653274,1.0,1.0,-2.698432445526123,0.2741912603378296,2.424241304397583,-0.3351840674877167,0.9067209362983704,0.9067209362983704,0.0,104.9070281982422,108.0,45241.2734375,0.0,1603.6552734375,1.0,278.1499938964844,281.0892639160156,295.23883056640625,298.176025390625,293.1499938964844,293.1499938964844,278.1499938964844,35967.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581241369247437,1.0,0.0,0.0,3.6785731315612793,3.678597450256348,9.029258762893732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.59619140625,0.0,1564.947509765625,1895.4371337890625,0.0,3011.413330078125,0.9116516709327698,1.0,0.0,3.0,1.0,0.0
12403500,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.8266007304191589,0.2748176753520965,0.2486999481916427,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.589647114276886,0.4637695550918579,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8882506489753723,0.3440361022949219,0.2411471307277679,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8706009984016418,0.3236734867095947,0.3077670633792877,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.7661417126655579,0.2182994186878204,0.9893336296081544,284.97564697265625,284.95001220703125,297.9141540527344,292.2353820800781,297.4561767578125,297.3220520019531,284.9760437011719,1.0,0.5010460019111633,0.1901403069496154,0.1901403069496154,1.0,1.0,-2.7021195888519287,0.2778350710868835,2.4242846965789795,-0.3324520289897918,0.9069312810897828,0.9069312810897828,0.0,105.00186157226562,108.0,45279.10546875,0.0,1609.345458984375,1.0,278.1499938964844,281.091064453125,295.23590087890625,298.17462158203125,293.1499938964844,293.1499938964844,278.1499938964844,35964.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582441806793213,1.0,0.0,0.0,3.679255962371826,3.679280281066896,9.032610250869766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.54443359375,0.0,1565.6943359375,1895.4371337890625,0.0,3012.538818359375,0.9118028283119202,1.0,0.0,3.0,1.0,0.0
12403560,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.8265233635902405,0.2750721871852875,0.2489303797483444,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.5917771458625793,0.4643391668796539,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8891427516937256,0.3454833030700683,0.242151603102684,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8707226514816284,0.3242078125476837,0.3082731962203979,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7662237882614136,0.2186366468667984,0.9908668398857116,284.98028564453125,284.95001220703125,297.9034729003906,292.2312927246094,297.4566345214844,297.3257751464844,284.98077392578125,1.0,0.5018921494483948,0.1916750371456146,0.1916750371456146,1.0,1.0,-2.706737279891968,0.2815732359886169,2.425163984298706,-0.3298298418521881,0.9071833491325378,0.9071833491325378,0.0,105.3032684326172,111.0,45328.0625,0.0,1617.3375244140625,1.0,278.1499938964844,281.0935363769531,295.2330627441406,298.1742248535156,293.1499938964844,293.1499938964844,278.1499938964844,35959.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584975004196167,1.0,0.0,0.0,3.680036783218384,3.680061101913452,9.036444339471928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.60986328125,0.0,1566.54150390625,1895.4371337890625,0.0,3014.9140625,0.9119749665260316,1.0,0.0,3.0,1.0,0.0
12403620,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8254950642585754,0.2755900025367737,0.2494159042835235,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.5955415964126587,0.4671126008033752,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8898922801017761,0.3484120070934295,0.2441974282264709,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8699635863304138,0.3252849578857422,0.3093103170394897,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7655085921287537,0.2193059772253036,0.9939969778060912,284.9915771484375,284.95001220703125,297.8819885253906,292.2230224609375,297.4550476074219,297.3299865722656,284.9921875,1.0,0.5041817426681519,0.1947445124387741,0.1947445124387741,1.0,1.0,-2.7181167602539062,0.289513885974884,2.428602933883667,-0.3245920836925506,0.9078146815299988,0.9078146815299988,0.0,106.39141845703124,114.0,45450.58203125,0.0,1638.7459716796875,1.0,278.1499938964844,281.0998229980469,295.2271423339844,298.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593324422836304,1.0,0.0,0.0,3.6819510459899902,3.6819753646850586,9.045849083122448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14453125,0.0,1568.6103515625,1895.4371337890625,0.0,3022.744140625,0.9123957753181458,1.0,0.0,3.0,1.0,0.0
12403680,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8254950642585754,0.2755900025367737,0.2494159042835235,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.5955415964126587,0.4671126008033752,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8898922801017761,0.3484120070934295,0.2441974282264709,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8699635863304138,0.3252849578857422,0.3093103170394897,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7655085921287537,0.2193059772253036,0.9939969778060912,284.9915771484375,284.95001220703125,297.8819885253906,292.2230224609375,297.4550476074219,297.3299865722656,284.9921875,1.0,0.5041817426681519,0.1947445124387741,0.1947445124387741,1.0,1.0,-2.7181167602539062,0.289513885974884,2.428602933883667,-0.3245920836925506,0.9078146815299988,0.9078146815299988,0.0,106.39141845703124,114.0,45450.58203125,0.0,1638.7459716796875,1.0,278.1499938964844,281.0998229980469,295.2271423339844,298.1751403808594,293.1499938964844,293.1499938964844,278.1499938964844,35947.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593324422836304,1.0,0.0,0.0,3.6819510459899902,3.6819753646850586,9.045849083122448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.14453125,0.0,1568.6103515625,1895.4371337890625,0.0,3022.744140625,0.9123957753181458,1.0,0.0,3.0,1.0,0.0
12403740,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8234992027282715,0.2761130928993225,0.2499255239963531,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.5986379384994507,0.471723735332489,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8894946575164795,0.3513814508914947,0.2462867647409439,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8681021332740784,0.3263691067695617,0.3103737831115722,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7638170719146729,0.2199591547250747,0.9971534609794616,285.0047302246094,284.95001220703125,297.8603820800781,292.2146301269531,297.4503173828125,297.3301696777344,285.0054016113281,1.0,0.5071349740028381,0.1978139728307724,0.1978139728307724,1.0,1.0,-2.7318501472473145,0.2980241179466247,2.433826208114624,-0.3193006813526153,0.9086385369300842,0.9086385369300842,0.0,108.0324935913086,117.0,45598.58203125,0.0,1666.3328857421875,1.0,278.1499938964844,281.1073608398437,295.2204895019531,298.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605279922485352,1.0,0.0,0.0,3.68447494506836,3.684499263763428,9.058254022420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.10546875,0.0,1571.343994140625,1895.4371337890625,0.0,3033.95703125,0.9129504561424256,1.0,0.0,3.0,1.0,0.0
12403800,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8234992027282715,0.2761130928993225,0.2499255239963531,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.5986379384994507,0.471723735332489,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8894946575164795,0.3513814508914947,0.2462867647409439,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8681021332740784,0.3263691067695617,0.3103737831115722,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7638170719146729,0.2199591547250747,0.9971534609794616,285.0047302246094,284.95001220703125,297.8603820800781,292.2146301269531,297.4503173828125,297.3301696777344,285.0054016113281,1.0,0.5071349740028381,0.1978139728307724,0.1978139728307724,1.0,1.0,-2.7318501472473145,0.2980241179466247,2.433826208114624,-0.3193006813526153,0.9086385369300842,0.9086385369300842,0.0,108.0324935913086,117.0,45598.58203125,0.0,1666.3328857421875,1.0,278.1499938964844,281.1073608398437,295.2204895019531,298.17730712890625,293.1499938964844,293.1499938964844,278.1499938964844,35931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605279922485352,1.0,0.0,0.0,3.68447494506836,3.684499263763428,9.058254022420442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.10546875,0.0,1571.343994140625,1895.4371337890625,0.0,3033.95703125,0.9129504561424256,1.0,0.0,3.0,1.0,0.0
12403860,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8208450078964233,0.2766338586807251,0.2504472136497497,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6011480093002319,0.4776237607002258,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8883212804794312,0.3543815612792969,0.2484085857868194,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8655090928077698,0.3274538815021515,0.3114524781703949,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7614687085151672,0.2205893695354461,1.0002769231796265,285.0187072753906,284.95001220703125,297.83868408203125,292.2061462402344,297.4431457519531,297.3272399902344,285.0193786621094,1.0,0.5105454325675964,0.2006848454475402,0.2006848454475402,1.0,1.0,-2.7471656799316406,0.3065948784351349,2.440570831298828,-0.314294159412384,0.9096550345420836,0.9096550345420836,0.0,110.07322692871094,120.0,45762.859375,0.0,1698.388916015625,1.0,278.1499938964844,281.11541748046875,295.2131652832031,298.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,35913.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619540333747864,1.0,0.0,0.0,3.687677145004273,3.687701463699341,9.074006470655148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.58984375,0.0,1574.833984375,1895.4371337890625,0.0,3047.33251953125,0.9136555194854736,1.0,0.0,3.0,1.0,0.0
12403920,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8208450078964233,0.2766338586807251,0.2504472136497497,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.6011480093002319,0.4776237607002258,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8883212804794312,0.3543815612792969,0.2484085857868194,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8655090928077698,0.3274538815021515,0.3114524781703949,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7614687085151672,0.2205893695354461,1.0002769231796265,285.0187072753906,284.95001220703125,297.83868408203125,292.2061462402344,297.4431457519531,297.3272399902344,285.0193786621094,1.0,0.5105454325675964,0.2006848454475402,0.2006848454475402,1.0,1.0,-2.7471656799316406,0.3065948784351349,2.440570831298828,-0.314294159412384,0.9096550345420836,0.9096550345420836,0.0,110.07322692871094,120.0,45762.859375,0.0,1698.388916015625,1.0,278.1499938964844,281.11541748046875,295.2131652832031,298.1799011230469,293.1499938964844,293.1499938964844,278.1499938964844,35913.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619540333747864,1.0,0.0,0.0,3.687677145004273,3.687701463699341,9.074006470655148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.58984375,0.0,1574.833984375,1895.4371337890625,0.0,3047.33251953125,0.9136555194854736,1.0,0.0,3.0,1.0,0.0
12403980,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8177345395088196,0.2771469950675964,0.2509726285934448,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.603123128414154,0.4844441711902618,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8866269588470459,0.3574046790599823,0.250555008649826,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8624390363693237,0.3285340368747711,0.3125379681587219,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7586851119995117,0.2211926281452179,1.0033302307128906,285.03289794921875,284.95001220703125,297.8169250488281,292.19757080078125,297.4340515136719,297.3218688964844,285.0335998535156,1.0,0.5142747759819031,0.2035557329654693,0.2035557329654693,1.0,1.0,-2.763545751571656,0.3155072629451751,2.448038578033448,-0.3091773986816406,0.9108675122261048,0.9108675122261048,0.0,112.41258239746094,123.0,45938.078125,0.0,1733.776611328125,1.0,278.1499938964844,281.12359619140625,295.2053527832031,298.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,35893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635249137878418,1.0,0.0,0.0,3.691617012023926,3.691641330718994,9.093405424209776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.1044921875,0.0,1579.159423828125,1895.4371337890625,0.0,3062.068115234375,0.9145250916481018,1.0,0.0,3.0,1.0,0.0
12404040,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8177345395088196,0.2771469950675964,0.2509726285934448,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9990000128746032,0.603123128414154,0.4844441711902618,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8866269588470459,0.3574046790599823,0.250555008649826,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8624390363693237,0.3285340368747711,0.3125379681587219,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7586851119995117,0.2211926281452179,1.0033302307128906,285.03289794921875,284.95001220703125,297.8169250488281,292.19757080078125,297.4340515136719,297.3218688964844,285.0335998535156,1.0,0.5142747759819031,0.2035557329654693,0.2035557329654693,1.0,1.0,-2.763545751571656,0.3155072629451751,2.448038578033448,-0.3091773986816406,0.9108675122261048,0.9108675122261048,0.0,112.41258239746094,123.0,45938.078125,0.0,1733.776611328125,1.0,278.1499938964844,281.12359619140625,295.2053527832031,298.1827087402344,293.1499938964844,293.1499938964844,278.1499938964844,35893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635249137878418,1.0,0.0,0.0,3.691617012023926,3.691641330718994,9.093405424209776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.1044921875,0.0,1579.159423828125,1895.4371337890625,0.0,3062.068115234375,0.9145250916481018,1.0,0.0,3.0,1.0,0.0
12404100,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8160552382469177,0.2773996591567993,0.2512348592281341,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.6039243936538696,0.4881080985069275,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8856469392776489,0.3589226901531219,0.2516352832317352,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8607876896858215,0.3290711343288421,0.31308114528656,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.7571852803230286,0.2214837670326233,1.0048240423202517,285.0399780273437,284.95001220703125,297.8060302734375,292.1932983398437,297.428955078125,297.3184814453125,285.0406799316406,1.0,0.5162256360054016,0.2049911767244339,0.2049911767244339,1.0,1.0,-2.7720112800598145,0.3200760185718536,2.451935291290283,-0.3065657913684845,0.9115465879440308,0.9115465879440308,0.0,113.66919708251952,123.0,46028.7109375,0.0,1752.441162109375,1.0,278.1499938964844,281.1276550292969,295.2013244628906,298.1842041015625,293.1499938964844,293.1499938964844,278.1499938964844,35883.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643468022346497,1.0,0.0,0.0,3.6938705444335938,3.693894863128662,9.104510354518424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.15185546875,0.0,1581.646728515625,1895.4371337890625,0.0,3069.77783203125,0.9150233268737792,1.0,0.0,3.0,1.0,0.0
12404160,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8143143057823181,0.2776494324207306,0.2514961063861847,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.9990000128746032,0.6046119928359985,0.491896778345108,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8846077919006348,0.3604438900947571,0.2527191340923309,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8590880036354065,0.3296058773994446,0.3136237859725952,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7556396126747131,0.2217682003974914,1.006295084953308,285.0469970703125,284.95001220703125,297.795166015625,292.1889953613281,297.423583984375,297.3146667480469,285.04766845703125,1.0,0.5182175040245056,0.2063359767198562,0.2063359767198562,1.0,1.0,-2.78059983253479,0.3245305120944977,2.456069231033325,-0.3040944337844848,0.912272036075592,0.912272036075592,0.0,114.97125244140624,126.0,46120.93359375,0.0,1771.615234375,1.0,278.1499938964844,281.13165283203125,295.1972351074219,298.18572998046875,293.1499938964844,293.1499938964844,278.1499938964844,35874.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651856184005737,1.0,0.0,0.0,3.696307182312012,3.696331739425659,9.1165270532656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.35498046875,0.0,1584.345703125,1895.4371337890625,0.0,3077.646728515625,0.9155627489089966,1.0,0.0,3.0,1.0,0.0
12404220,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8106873631477356,0.2781398892402649,0.2520142197608948,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.6056642532348633,0.4997522830963135,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8824146389961243,0.3634932339191437,0.2548949718475342,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8556056022644043,0.3306671977043152,0.3147055506706238,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7524663805961609,0.2223178595304489,1.009168028831482,285.060791015625,284.95001220703125,297.7734375,292.1804504394531,297.412109375,297.30621337890625,285.0614318847656,1.0,0.5222912430763245,0.2090255618095398,0.2090255618095398,1.0,1.0,-2.7980315685272217,0.3335782289505005,2.4644534587860107,-0.2990661561489105,0.91385817527771,0.91385817527771,0.0,117.68508911132812,129.0,46309.4609375,0.0,1811.2039794921875,1.0,278.1499938964844,281.13946533203125,295.1889953613281,298.1889343261719,293.1499938964844,293.1499938964844,278.1499938964844,35854.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669012188911438,1.0,0.0,0.0,3.701718330383301,3.701742887496948,9.143238344222482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.17333984375,0.0,1590.3695068359375,1895.4371337890625,0.0,3093.7412109375,0.9167622923851012,1.0,0.0,3.0,1.0,0.0
12404280,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8106873631477356,0.2781398892402649,0.2520142197608948,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.9990000128746032,0.6056642532348633,0.4997522830963135,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8824146389961243,0.3634932339191437,0.2548949718475342,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8556056022644043,0.3306671977043152,0.3147055506706238,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7524663805961609,0.2223178595304489,1.009168028831482,285.060791015625,284.95001220703125,297.7734375,292.1804504394531,297.412109375,297.30621337890625,285.0614318847656,1.0,0.5222912430763245,0.2090255618095398,0.2090255618095398,1.0,1.0,-2.7980315685272217,0.3335782289505005,2.4644534587860107,-0.2990661561489105,0.91385817527771,0.91385817527771,0.0,117.68508911132812,129.0,46309.4609375,0.0,1811.2039794921875,1.0,278.1499938964844,281.13946533203125,295.1889953613281,298.1889343261719,293.1499938964844,293.1499938964844,278.1499938964844,35854.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669012188911438,1.0,0.0,0.0,3.701718330383301,3.701742887496948,9.143238344222482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.17333984375,0.0,1590.3695068359375,1895.4371337890625,0.0,3093.7412109375,0.9167622923851012,1.0,0.0,3.0,1.0,0.0
12404340,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8069016933441162,0.2786175906658172,0.2525248527526855,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6062901020050049,0.5078684091567993,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8801389336585999,0.3665488362312317,0.2570786774158478,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8520811796188354,0.3317163288593292,0.3157801628112793,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7492459416389465,0.2228429913520813,1.0119476318359375,285.07421875,284.95001220703125,297.7518005371094,292.17193603515625,297.3999938964844,297.296875,285.0748596191406,1.0,0.526444673538208,0.2117151468992233,0.2117151468992233,1.0,1.0,-2.8156557083129883,0.3428162634372711,2.47283935546875,-0.2938850224018097,0.915626585483551,0.915626585483551,0.0,120.5140151977539,132.0,46503.36328125,0.0,1852.100341796875,1.0,278.1499938964844,281.1470642089844,295.1806945800781,298.1924133300781,293.1499938964844,293.1499938964844,278.1499938964844,35835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686561584472656,1.0,0.0,0.0,3.707851409912109,3.707875967025757,9.173560329145404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.54638671875,0.0,1597.24072265625,1895.4371337890625,0.0,3110.204345703125,0.9181243777275084,1.0,0.0,3.0,1.0,0.0
12404400,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8069016933441162,0.2786175906658172,0.2525248527526855,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6062901020050049,0.5078684091567993,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8801389336585999,0.3665488362312317,0.2570786774158478,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8520811796188354,0.3317163288593292,0.3157801628112793,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7492459416389465,0.2228429913520813,1.0119476318359375,285.07421875,284.95001220703125,297.7518005371094,292.17193603515625,297.3999938964844,297.296875,285.0748596191406,1.0,0.526444673538208,0.2117151468992233,0.2117151468992233,1.0,1.0,-2.8156557083129883,0.3428162634372711,2.47283935546875,-0.2938850224018097,0.915626585483551,0.915626585483551,0.0,120.5140151977539,132.0,46503.36328125,0.0,1852.100341796875,1.0,278.1499938964844,281.1470642089844,295.1806945800781,298.1924133300781,293.1499938964844,293.1499938964844,278.1499938964844,35835.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686561584472656,1.0,0.0,0.0,3.707851409912109,3.707875967025757,9.173560329145404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.54638671875,0.0,1597.24072265625,1895.4371337890625,0.0,3110.204345703125,0.9181243777275084,1.0,0.0,3.0,1.0,0.0
12404460,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8030208349227905,0.2790837585926056,0.2530277073383331,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.6065250635147095,0.5161212086677551,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8778554201126099,0.3696074485778808,0.2592669427394867,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8485866785049438,0.3327535092830658,0.3168463706970215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7460448145866394,0.2233477085828781,1.014646291732788,285.0873413085937,284.95001220703125,297.7303161621094,292.1635437011719,297.3876342773437,297.2872009277344,285.0879821777344,1.0,0.5306361317634583,0.2141850888729095,0.2141850888729095,1.0,1.0,-2.833332300186157,0.3517455160617828,2.4815866947174072,-0.2890186309814453,0.9175637364387512,0.9175637364387512,0.0,123.42208099365234,135.0,46702.828125,0.0,1893.9364013671875,1.0,278.1499938964844,281.1544189453125,295.1724548339844,298.1962585449219,293.1499938964844,293.1499938964844,278.1499938964844,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704410195350647,1.0,0.0,0.0,3.7146401405334473,3.714664697647095,9.207183211401572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.5048828125,0.0,1604.89208984375,1895.4371337890625,0.0,3126.947509765625,0.9196342825889589,1.0,0.0,3.0,1.0,0.0
12404520,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8030208349227905,0.2790837585926056,0.2530277073383331,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9990000128746032,0.6065250635147095,0.5161212086677551,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873107910156,0.8778554201126099,0.3696074485778808,0.2592669427394867,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.8485866785049438,0.3327535092830658,0.3168463706970215,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.7460448145866394,0.2233477085828781,1.014646291732788,285.0873413085937,284.95001220703125,297.7303161621094,292.1635437011719,297.3876342773437,297.2872009277344,285.0879821777344,1.0,0.5306361317634583,0.2141850888729095,0.2141850888729095,1.0,1.0,-2.833332300186157,0.3517455160617828,2.4815866947174072,-0.2890186309814453,0.9175637364387512,0.9175637364387512,0.0,123.42208099365234,135.0,46702.828125,0.0,1893.9364013671875,1.0,278.1499938964844,281.1544189453125,295.1724548339844,298.1962585449219,293.1499938964844,293.1499938964844,278.1499938964844,35817.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704410195350647,1.0,0.0,0.0,3.7146401405334473,3.714664697647095,9.207183211401572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.5048828125,0.0,1604.89208984375,1895.4371337890625,0.0,3126.947509765625,0.9196342825889589,1.0,0.0,3.0,1.0,0.0
12404580,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7991709113121033,0.2795391678810119,0.2535225450992584,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.6063465476036072,0.5244339108467102,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8756076693534851,0.3726672828197479,0.2614577114582062,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8451614379882812,0.3337785601615906,0.3179031014442444,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7428991198539734,0.2238346487283706,1.017270803451538,285.1003112792969,284.95001220703125,297.708984375,292.1552734375,297.3754272460937,297.27764892578125,285.1009521484375,1.0,0.5348406434059143,0.2166550308465957,0.2166550308465957,1.0,1.0,-2.850980281829834,0.3607893884181976,2.4901909828186035,-0.2840250730514526,0.9196788668632508,0.9196788668632508,0.0,126.38673400878906,123.0,46909.59765625,0.0,1936.4774169921875,1.0,278.1499938964844,281.16168212890625,295.16436767578125,298.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,35800.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722598552703857,1.0,0.0,0.0,3.722097158432007,3.7221217155456543,9.244186003343202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.234375,0.0,1613.3448486328125,1895.4371337890625,0.0,3144.008056640625,0.9212950468063354,1.0,0.0,3.0,1.0,0.0
12404640,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.7991709113121033,0.2795391678810119,0.2535225450992584,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.9990000128746032,0.6063465476036072,0.5244339108467102,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8756076693534851,0.3726672828197479,0.2614577114582062,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002502441406,0.8451614379882812,0.3337785601615906,0.3179031014442444,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7428991198539734,0.2238346487283706,1.017270803451538,285.1003112792969,284.95001220703125,297.708984375,292.1552734375,297.3754272460937,297.27764892578125,285.1009521484375,1.0,0.5348406434059143,0.2166550308465957,0.2166550308465957,1.0,1.0,-2.850980281829834,0.3607893884181976,2.4901909828186035,-0.2840250730514526,0.9196788668632508,0.9196788668632508,0.0,126.38673400878906,123.0,46909.59765625,0.0,1936.4774169921875,1.0,278.1499938964844,281.16168212890625,295.16436767578125,298.2006530761719,293.1499938964844,293.1499938964844,278.1499938964844,35800.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722598552703857,1.0,0.0,0.0,3.722097158432007,3.7221217155456543,9.244186003343202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.234375,0.0,1613.3448486328125,1895.4371337890625,0.0,3144.008056640625,0.9212950468063354,1.0,0.0,3.0,1.0,0.0
