time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404700,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.7997618913650513,0.2797458469867706,0.2537100613117218,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.6063426733016968,0.5236917734146118,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8772194385528564,0.3741782605648041,0.2625086009502411,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8459369540214539,0.334269255399704,0.3183678686618805,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7434607744216919,0.224056527018547,1.0182759761810305,285.1024780273437,284.95001220703125,297.6983947753906,292.1512145996094,297.36993408203125,297.2736511230469,285.1022644042969,1.0,0.5347407460212708,0.2178900092840194,0.2178900092840194,1.0,1.0,-2.853355407714844,0.3640520572662353,2.4893033504486084,-0.2811306416988373,0.9207221865653992,0.9207221865653992,0.0,126.2757797241211,123.0,46954.5,0.0,1939.73779296875,1.0,278.1499938964844,281.1622009277344,295.16015625,298.20166015625,293.1499938964844,293.1499938964844,278.1499938964844,35793.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731523156166077,1.0,0.0,0.0,3.725980520248413,3.72600531578064,9.263486049349012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.0634765625,0.0,1617.7808837890625,1895.4371337890625,0.0,3152.379150390625,0.9221603274345398,1.0,0.0,3.0,1.0,0.0
12404760,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8020054697990417,0.2799270451068878,0.253841757774353,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.6068520545959473,0.519698441028595,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8806506991386414,0.3756633102893829,0.2635165452957153,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.8483572006225586,0.3347343802452087,0.3187736570835113,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.745429277420044,0.2242600172758102,1.0190176963806152,285.0981140136719,284.95001220703125,297.6878662109375,292.1471862792969,297.3662109375,297.2719116210937,285.0975646972656,1.0,0.533588171005249,0.2191223800182342,0.2191223800182342,1.0,1.0,-2.851312160491944,0.3664329946041107,2.4848792552948,-0.2782672643661499,0.9216665625572203,0.9216665625572203,0.0,125.08734893798828,111.0,46947.65234375,0.0,1930.6451416015625,1.0,278.1499938964844,281.15899658203125,295.1549987792969,298.1984558105469,293.1499938964844,293.1499938964844,278.1499938964844,35794.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738790154457092,1.0,0.0,0.0,3.729813575744629,3.729838371276856,9.28255474264006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.982421875,0.0,1622.2178955078125,1895.4371337890625,0.0,3159.194091796875,0.923018753528595,1.0,0.0,3.0,1.0,0.0
12404820,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8099647164344788,0.2802162170410156,0.2539728879928589,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.6097216606140137,0.5050060153007507,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8915316462516785,0.378556340932846,0.2654276490211487,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8568609952926636,0.3355879187583923,0.3194440603256225,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7525092959403992,0.2246225625276565,1.019957184791565,285.0787353515625,284.95001220703125,297.6670227050781,292.1393127441406,297.3641357421875,297.2752380371094,285.0775451660156,1.0,0.5287529230117798,0.221587136387825,0.221587136387825,1.0,1.0,-2.838053941726685,0.3693312406539917,2.4687228202819824,-0.2723875343799591,0.9232596158981324,0.9232596158981324,0.0,120.57079315185548,114.0,46818.6015625,0.0,1887.51416015625,1.0,278.1499938964844,281.1455383300781,295.1424560546875,298.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35808.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745150566101074,1.0,0.0,0.0,3.737016916275024,3.737041711807251,9.318443972006208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.029296875,0.0,1630.6834716796875,1895.4371337890625,0.0,3165.1591796875,0.924642026424408,1.0,0.0,3.0,1.0,0.0
12404880,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.8099647164344788,0.2802162170410156,0.2539728879928589,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.9990000128746032,0.6097216606140137,0.5050060153007507,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.8915316462516785,0.378556340932846,0.2654276490211487,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.078857421875,0.8568609952926636,0.3355879187583923,0.3194440603256225,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7525092959403992,0.2246225625276565,1.019957184791565,285.0787353515625,284.95001220703125,297.6670227050781,292.1393127441406,297.3641357421875,297.2752380371094,285.0775451660156,1.0,0.5287529230117798,0.221587136387825,0.221587136387825,1.0,1.0,-2.838053941726685,0.3693312406539917,2.4687228202819824,-0.2723875343799591,0.9232596158981324,0.9232596158981324,0.0,120.57079315185548,114.0,46818.6015625,0.0,1887.51416015625,1.0,278.1499938964844,281.1455383300781,295.1424560546875,298.1816711425781,293.1499938964844,293.1499938964844,278.1499938964844,35808.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745150566101074,1.0,0.0,0.0,3.737016916275024,3.737041711807251,9.318443972006208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.029296875,0.0,1630.6834716796875,1895.4371337890625,0.0,3165.1591796875,0.924642026424408,1.0,0.0,3.0,1.0,0.0
12404940,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8144705891609192,0.2804774940013885,0.2541235089302063,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.6140748858451843,0.4967380464076996,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8988276124000549,0.3814187049865722,0.2673508822917938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8621340990066528,0.3364033997058868,0.3201270997524261,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7568373084068298,0.2249882072210312,1.0211507081985474,285.0639953613281,284.95001220703125,297.646484375,292.1316833496094,297.3671569824219,297.2851257324219,285.0636291503906,1.0,0.5268284678459167,0.2240518927574157,0.2240518927574157,1.0,1.0,-2.832847833633423,0.3738937377929687,2.458954095840454,-0.2669710516929626,0.9246619939804076,0.9246619939804076,0.0,118.14959716796876,117.0,46745.06640625,0.0,1867.5447998046875,1.0,278.1499938964844,281.13494873046875,295.1305847167969,298.1622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742380142211914,1.0,0.0,0.0,3.7434585094451904,3.743483543395996,9.350596883450636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.56689453125,0.0,1638.325927734375,1895.4371337890625,0.0,3162.56103515625,0.9261013865470886,1.0,0.0,3.0,1.0,0.0
12405000,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8144705891609192,0.2804774940013885,0.2541235089302063,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9990000128746032,0.6140748858451843,0.4967380464076996,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8988276124000549,0.3814187049865722,0.2673508822917938,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.8621340990066528,0.3364033997058868,0.3201270997524261,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7568373084068298,0.2249882072210312,1.0211507081985474,285.0639953613281,284.95001220703125,297.646484375,292.1316833496094,297.3671569824219,297.2851257324219,285.0636291503906,1.0,0.5268284678459167,0.2240518927574157,0.2240518927574157,1.0,1.0,-2.832847833633423,0.3738937377929687,2.458954095840454,-0.2669710516929626,0.9246619939804076,0.9246619939804076,0.0,118.14959716796876,117.0,46745.06640625,0.0,1867.5447998046875,1.0,278.1499938964844,281.13494873046875,295.1305847167969,298.1622314453125,293.1499938964844,293.1499938964844,278.1499938964844,35827.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742380142211914,1.0,0.0,0.0,3.7434585094451904,3.743483543395996,9.350596883450636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.56689453125,0.0,1638.325927734375,1895.4371337890625,0.0,3162.56103515625,0.9261013865470886,1.0,0.0,3.0,1.0,0.0
12405060,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.816228449344635,0.2807582914829254,0.2543402314186096,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6180971264839172,0.4938113987445831,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9029355645179749,0.3843012154102325,0.2693259418010711,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8644861578941345,0.3372237980365753,0.3208658993244171,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7586803436279297,0.2253739237785339,1.022710919380188,285.0598449707031,284.95001220703125,297.6263122558594,292.1243591308594,297.3692626953125,297.2937316894531,285.059814453125,1.0,0.5267115235328674,0.2266850769519806,0.2266850769519806,1.0,1.0,-2.834721803665161,0.380329966545105,2.4543919563293457,-0.2611099779605865,0.9260903596878052,0.9260903596878052,0.0,117.4376449584961,120.0,46757.359375,0.0,1867.0269775390625,1.0,278.1499938964844,281.130615234375,295.1232604980469,298.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,35837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739761114120483,1.0,0.0,0.0,3.749504327774048,3.7495293617248535,9.380824508298248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.9453125,0.0,1645.4637451171875,1895.4371337890625,0.0,3160.104736328125,0.927466094493866,1.0,0.0,3.0,1.0,0.0
12405120,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.816228449344635,0.2807582914829254,0.2543402314186096,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.6180971264839172,0.4938113987445831,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9029355645179749,0.3843012154102325,0.2693259418010711,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8644861578941345,0.3372237980365753,0.3208658993244171,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7586803436279297,0.2253739237785339,1.022710919380188,285.0598449707031,284.95001220703125,297.6263122558594,292.1243591308594,297.3692626953125,297.2937316894531,285.059814453125,1.0,0.5267115235328674,0.2266850769519806,0.2266850769519806,1.0,1.0,-2.834721803665161,0.380329966545105,2.4543919563293457,-0.2611099779605865,0.9260903596878052,0.9260903596878052,0.0,117.4376449584961,120.0,46757.359375,0.0,1867.0269775390625,1.0,278.1499938964844,281.130615234375,295.1232604980469,298.1529846191406,293.1499938964844,293.1499938964844,278.1499938964844,35837.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739761114120483,1.0,0.0,0.0,3.749504327774048,3.7495293617248535,9.380824508298248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.9453125,0.0,1645.4637451171875,1895.4371337890625,0.0,3160.104736328125,0.927466094493866,1.0,0.0,3.0,1.0,0.0
12405180,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8162686228752136,0.2810695767402649,0.2546153962612152,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.6213836073875427,0.4942689538002014,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.904978096485138,0.3871746659278869,0.2713274657726288,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8649278879165649,0.3380666673183441,0.3216568529605865,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7588847875595093,0.2257714867591858,1.0244998931884766,285.0614929199219,284.95001220703125,297.6065368652344,292.1173400878906,297.3682861328125,297.2982788085937,285.06170654296875,1.0,0.5278485417366028,0.2293182760477066,0.2293182760477066,1.0,1.0,-2.841104984283448,0.3877921104431152,2.453312873840332,-0.2551977336406708,0.9275846481323242,0.9275846481323242,0.0,117.79063415527344,123.0,46827.87890625,0.0,1878.795166015625,1.0,278.1499938964844,281.13018798828125,295.11822509765625,298.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35840.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741503357887268,1.0,0.0,0.0,3.7554030418396,3.755428075790405,9.410363759343454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.55810546875,0.0,1652.4013671875,1895.4371337890625,0.0,3161.73876953125,0.9287937879562378,1.0,0.0,3.0,1.0,0.0
12405240,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8162686228752136,0.2810695767402649,0.2546153962612152,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.6213836073875427,0.4942689538002014,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.904978096485138,0.3871746659278869,0.2713274657726288,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.8649278879165649,0.3380666673183441,0.3216568529605865,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7588847875595093,0.2257714867591858,1.0244998931884766,285.0614929199219,284.95001220703125,297.6065368652344,292.1173400878906,297.3682861328125,297.2982788085937,285.06170654296875,1.0,0.5278485417366028,0.2293182760477066,0.2293182760477066,1.0,1.0,-2.841104984283448,0.3877921104431152,2.453312873840332,-0.2551977336406708,0.9275846481323242,0.9275846481323242,0.0,117.79063415527344,123.0,46827.87890625,0.0,1878.795166015625,1.0,278.1499938964844,281.13018798828125,295.11822509765625,298.150634765625,293.1499938964844,293.1499938964844,278.1499938964844,35840.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741503357887268,1.0,0.0,0.0,3.7554030418396,3.755428075790405,9.410363759343454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.55810546875,0.0,1652.4013671875,1895.4371337890625,0.0,3161.73876953125,0.9287937879562378,1.0,0.0,3.0,1.0,0.0
12405300,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8157731294631958,0.2812346220016479,0.2547727823257446,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.6227132678031921,0.4955201148986816,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.90535169839859,0.3886071145534515,0.2723317742347717,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8645715117454529,0.3384967744350433,0.3220717906951904,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.7584872841835022,0.2259710133075714,1.0254533290863037,285.0639038085937,284.95001220703125,297.5968017578125,292.1139831542969,297.366455078125,297.2987670898437,285.0641784667969,1.0,0.5287938117980957,0.230634868144989,0.230634868144989,1.0,1.0,-2.845648288726806,0.3918415307998657,2.453806638717652,-0.2522145807743072,0.928370475769043,0.928370475769043,0.0,118.28878784179688,123.0,46880.16796875,0.0,1888.405517578125,1.0,278.1499938964844,281.131103515625,295.115966796875,298.1510925292969,293.1499938964844,293.1499938964844,278.1499938964844,35840.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744227886199951,1.0,0.0,0.0,3.75836443901062,3.758389472961426,9.425211260349896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.1298828125,0.0,1655.8751220703125,1895.4371337890625,0.0,3164.293701171875,0.9294589161872864,1.0,0.0,3.0,1.0,0.0
12405360,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.8150396347045898,0.2814026474952698,0.2549383044242859,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.9990000128746032,0.6238690614700317,0.4972433745861053,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9054224491119384,0.3900393545627594,0.2733390927314758,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.8639519214630127,0.338930070400238,0.3224953413009643,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7578610777854919,0.2261692434549331,1.0264272689819336,285.0669860839844,284.95001220703125,297.5871887207031,292.1106872558594,297.3639221191406,297.29833984375,285.0672912597656,1.0,0.5299120545387268,0.2318229973316192,0.2318229973316192,1.0,1.0,-2.850806951522827,0.3957629203796386,2.4550440311431885,-0.2494908720254898,0.9291826486587524,0.9291826486587524,0.0,118.93669128417967,126.0,46939.99609375,0.0,1899.7557373046875,1.0,278.1499938964844,281.1324768066406,295.1137084960937,298.15216064453125,293.1499938964844,293.1499938964844,278.1499938964844,35839.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747867941856384,1.0,0.0,0.0,3.761358976364136,3.761384010314941,9.440236112823186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.46533203125,0.0,1659.385009765625,1895.4371337890625,0.0,3167.70751953125,0.9301307797431946,1.0,0.0,3.0,1.0,0.0
12405420,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8129640817642212,0.2817433178424835,0.2552872598171234,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9990000128746032,0.625665009021759,0.5018948316574097,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9048020839691162,0.3929016292095184,0.2753618657588959,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8620562553405762,0.3398025035858154,0.3233621716499328,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7560364603996277,0.2265577018260955,1.028406262397766,285.0746154785156,284.95001220703125,297.5683288574219,292.1044616699219,297.35699462890625,297.2949523925781,285.07501220703125,1.0,0.5325859189033508,0.2341992408037185,0.2341992408037185,1.0,1.0,-2.862666130065918,0.4039652347564697,2.458700895309448,-0.2440115958452224,0.9308992624282836,0.9308992624282836,0.0,120.61981964111328,129.0,47078.234375,0.0,1926.940673828125,1.0,278.1499938964844,281.1362609863281,295.109130859375,298.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,35833.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757461309432983,1.0,0.0,0.0,3.7675163745880127,3.7675416469573975,9.471169732933048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.005859375,0.0,1666.598876953125,1895.4371337890625,0.0,3176.703125,0.9315106868743896,1.0,0.0,3.0,1.0,0.0
12405480,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.8129640817642212,0.2817433178424835,0.2552872598171234,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.9990000128746032,0.625665009021759,0.5018948316574097,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9048020839691162,0.3929016292095184,0.2753618657588959,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8620562553405762,0.3398025035858154,0.3233621716499328,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7560364603996277,0.2265577018260955,1.028406262397766,285.0746154785156,284.95001220703125,297.5683288574219,292.1044616699219,297.35699462890625,297.2949523925781,285.07501220703125,1.0,0.5325859189033508,0.2341992408037185,0.2341992408037185,1.0,1.0,-2.862666130065918,0.4039652347564697,2.458700895309448,-0.2440115958452224,0.9308992624282836,0.9308992624282836,0.0,120.61981964111328,129.0,47078.234375,0.0,1926.940673828125,1.0,278.1499938964844,281.1362609863281,295.109130859375,298.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,35833.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757461309432983,1.0,0.0,0.0,3.7675163745880127,3.7675416469573975,9.471169732933048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.005859375,0.0,1666.598876953125,1895.4371337890625,0.0,3176.703125,0.9315106868743896,1.0,0.0,3.0,1.0,0.0
12405540,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8102831244468689,0.282084971666336,0.2556508481502533,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.6268510222434998,0.5077351927757263,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9034647345542908,0.3957566916942596,0.2773900330066681,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8595448136329651,0.3406770825386047,0.3242455720901489,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.753673791885376,0.2269323170185089,1.0303897857666016,285.08355712890625,284.95001220703125,297.54998779296875,292.09869384765625,297.34820556640625,297.2889404296875,285.0840148925781,1.0,0.5356870889663696,0.236575499176979,0.236575499176979,1.0,1.0,-2.876005411148072,0.412584125995636,2.46342134475708,-0.2384260445833206,0.9327431321144104,0.9327431321144104,0.0,122.69540405273438,132.0,47234.69921875,0.0,1958.662841796875,1.0,278.1499938964844,281.1410217285156,295.1044921875,298.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35825.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769207000732422,1.0,0.0,0.0,3.773960828781128,3.7739861011505127,9.503597766524764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.39111328125,0.0,1674.1551513671875,1895.4371337890625,0.0,3187.71630859375,0.9329535961151124,1.0,0.0,3.0,1.0,0.0
12405600,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8102831244468689,0.282084971666336,0.2556508481502533,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.6268510222434998,0.5077351927757263,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.9034647345542908,0.3957566916942596,0.2773900330066681,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.8595448136329651,0.3406770825386047,0.3242455720901489,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.753673791885376,0.2269323170185089,1.0303897857666016,285.08355712890625,284.95001220703125,297.54998779296875,292.09869384765625,297.34820556640625,297.2889404296875,285.0840148925781,1.0,0.5356870889663696,0.236575499176979,0.236575499176979,1.0,1.0,-2.876005411148072,0.412584125995636,2.46342134475708,-0.2384260445833206,0.9327431321144104,0.9327431321144104,0.0,122.69540405273438,132.0,47234.69921875,0.0,1958.662841796875,1.0,278.1499938964844,281.1410217285156,295.1044921875,298.16015625,293.1499938964844,293.1499938964844,278.1499938964844,35825.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769207000732422,1.0,0.0,0.0,3.773960828781128,3.7739861011505127,9.503597766524764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.39111328125,0.0,1674.1551513671875,1895.4371337890625,0.0,3187.71630859375,0.9329535961151124,1.0,0.0,3.0,1.0,0.0
12405660,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8071501851081848,0.2824236750602722,0.2560219466686249,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9990000128746032,0.6274704933166504,0.5144317150115967,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9016568660736084,0.3985992074012756,0.2794175744056701,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8566293120384216,0.3415490984916687,0.3251374661922455,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7509571313858032,0.2272909581661224,1.0323500633239746,285.0933532714844,284.95001220703125,297.5321044921875,292.09326171875,297.3380432128906,297.28106689453125,285.0938415527344,1.0,0.539091944694519,0.2387554794549942,0.2387554794549942,1.0,1.0,-2.890364170074463,0.4210635125637054,2.469300508499145,-0.2331916987895965,0.9347248673439026,0.9347248673439026,0.0,125.0661392211914,135.0,47405.1953125,0.0,1993.790283203125,1.0,278.1499938964844,281.1463928222656,295.099853515625,298.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,35816.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782495856285095,1.0,0.0,0.0,3.78076171875,3.7807869911193848,9.537881169308091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.21728515625,0.0,1682.1463623046875,1895.4371337890625,0.0,3200.174072265625,0.9344757199287416,1.0,0.0,3.0,1.0,0.0
12405720,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.8071501851081848,0.2824236750602722,0.2560219466686249,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.9990000128746032,0.6274704933166504,0.5144317150115967,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09332275390625,0.9016568660736084,0.3985992074012756,0.2794175744056701,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.8566293120384216,0.3415490984916687,0.3251374661922455,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931701660156,0.7509571313858032,0.2272909581661224,1.0323500633239746,285.0933532714844,284.95001220703125,297.5321044921875,292.09326171875,297.3380432128906,297.28106689453125,285.0938415527344,1.0,0.539091944694519,0.2387554794549942,0.2387554794549942,1.0,1.0,-2.890364170074463,0.4210635125637054,2.469300508499145,-0.2331916987895965,0.9347248673439026,0.9347248673439026,0.0,125.0661392211914,135.0,47405.1953125,0.0,1993.790283203125,1.0,278.1499938964844,281.1463928222656,295.099853515625,298.16571044921875,293.1499938964844,293.1499938964844,278.1499938964844,35816.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782495856285095,1.0,0.0,0.0,3.78076171875,3.7807869911193848,9.537881169308091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.21728515625,0.0,1682.1463623046875,1895.4371337890625,0.0,3200.174072265625,0.9344757199287416,1.0,0.0,3.0,1.0,0.0
12405780,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8037060499191284,0.2827576398849487,0.2563958168029785,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.6275768876075745,0.5216898322105408,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8995524644851685,0.4014259874820709,0.2814396619796753,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8534905910491943,0.3424156010150909,0.3260317742824554,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7480453252792358,0.227634772658348,1.034275770187378,285.1036682128906,284.95001220703125,297.5145263671875,292.0881042480469,297.3271484375,297.27215576171875,285.10418701171875,1.0,0.5426934957504272,0.2409354448318481,0.2409354448318481,1.0,1.0,-2.905357360839844,0.4297604262828827,2.4755969047546387,-0.2278718203306198,0.9368475675582886,0.9368475675582886,0.0,127.644775390625,138.0,47587.2421875,0.0,2031.32421875,1.0,278.1499938964844,281.15216064453125,295.0952453613281,298.17205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35805.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796889185905457,1.0,0.0,0.0,3.787952184677124,3.787977457046509,9.574195019013132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.232421875,0.0,1690.6209716796875,1895.4371337890625,0.0,3213.6650390625,0.936085045337677,1.0,0.0,3.0,1.0,0.0
12405840,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.8037060499191284,0.2827576398849487,0.2563958168029785,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.9990000128746032,0.6275768876075745,0.5216898322105408,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036682128906,0.8995524644851685,0.4014259874820709,0.2814396619796753,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.8534905910491943,0.3424156010150909,0.3260317742824554,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034851074219,0.7480453252792358,0.227634772658348,1.034275770187378,285.1036682128906,284.95001220703125,297.5145263671875,292.0881042480469,297.3271484375,297.27215576171875,285.10418701171875,1.0,0.5426934957504272,0.2409354448318481,0.2409354448318481,1.0,1.0,-2.905357360839844,0.4297604262828827,2.4755969047546387,-0.2278718203306198,0.9368475675582886,0.9368475675582886,0.0,127.644775390625,138.0,47587.2421875,0.0,2031.32421875,1.0,278.1499938964844,281.15216064453125,295.0952453613281,298.17205810546875,293.1499938964844,293.1499938964844,278.1499938964844,35805.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796889185905457,1.0,0.0,0.0,3.787952184677124,3.787977457046509,9.574195019013132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7367.232421875,0.0,1690.6209716796875,1895.4371337890625,0.0,3213.6650390625,0.936085045337677,1.0,0.0,3.0,1.0,0.0
12405900,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8019192814826965,0.2829227149486542,0.256583034992218,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.9990000128746032,0.6274327039718628,0.5254754424095154,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.8984231352806091,0.4028325080871582,0.2824476063251495,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.8518708944320679,0.3428461849689483,0.3264786601066589,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7465456128120422,0.2278016209602356,1.0352247953414917,285.1090393066406,284.95001220703125,297.505859375,292.0856018066406,297.32159423828125,297.2675170898437,285.10955810546875,1.0,0.544548511505127,0.2420254349708557,0.2420254349708557,1.0,1.0,-2.9130213260650635,0.434181272983551,2.478840112686157,-0.2251738756895065,0.9379676580429076,0.9379676580429076,0.0,128.9962921142578,138.0,47682.7421875,0.0,2050.814697265625,1.0,278.1499938964844,281.1552124023437,295.0929870605469,298.175537109375,293.1499938964844,293.1499938964844,278.1499938964844,35799.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804444074630737,1.0,0.0,0.0,3.791712999343872,3.791738510131836,9.593215963832336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.20556640625,0.0,1695.06494140625,1895.4371337890625,0.0,3220.745361328125,0.9369269013404846,1.0,0.0,3.0,1.0,0.0
12405960,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.8001139760017395,0.2830866873264313,0.2567702233791351,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.9990000128746032,0.6271675229072571,0.529328465461731,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.897265613079071,0.4042348563671112,0.2834532856941223,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144714355469,0.8502386212348938,0.3432750701904297,0.3269249498844147,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.7450354099273682,0.2279659658670425,1.036166429519653,285.1145324707031,284.95001220703125,297.49725341796875,292.0831604003906,297.3160705566406,297.2629089355469,285.11505126953125,1.0,0.5464272499084473,0.2430136203765869,0.2430136203765869,1.0,1.0,-2.9207544326782227,0.4384036064147949,2.482350826263428,-0.2226878851652145,0.9391255974769592,0.9391255974769592,0.0,130.37803649902344,141.0,47781.1484375,0.0,2070.66796875,1.0,278.1499938964844,281.1583251953125,295.0907592773437,298.1792297363281,293.1499938964844,293.1499938964844,278.1499938964844,35794.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812196254730225,1.0,0.0,0.0,3.7955806255340576,3.7956061363220215,9.61279624789313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.48046875,0.0,1699.64404296875,1895.4371337890625,0.0,3228.00927734375,0.937792718410492,1.0,0.0,3.0,1.0,0.0
12406020,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7964838147163391,0.2834124863147735,0.2571446895599365,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.6262703537940979,0.537173867225647,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8949055075645447,0.4070275723934173,0.2854578793048858,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8469712138175964,0.3441280424594879,0.3278154134750366,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7420148849487305,0.2282905727624893,1.038036227226257,285.1259765625,284.95001220703125,297.480224609375,292.07843017578125,297.3054504394531,297.2541809082031,285.12652587890625,1.0,0.5502350926399231,0.2449899911880493,0.2449899911880493,1.0,1.0,-2.936362743377685,0.4469097852706909,2.489453077316284,-0.2176819145679474,0.9415594339370728,0.9415594339370728,0.0,133.21339416503906,129.0,47987.66796875,0.0,2111.265869140625,1.0,278.1499938964844,281.1648864746094,295.0864562988281,298.1872863769531,293.1499938964844,293.1499938964844,278.1499938964844,35782.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828281760215759,1.0,0.0,0.0,3.803642988204956,3.80366849899292,9.653676897869443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.03662109375,0.0,1709.21875,1895.4371337890625,0.0,3243.078857421875,0.9395981431007384,1.0,0.0,3.0,1.0,0.0
12406080,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7964838147163391,0.2834124863147735,0.2571446895599365,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.6262703537940979,0.537173867225647,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.8949055075645447,0.4070275723934173,0.2854578793048858,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8469712138175964,0.3441280424594879,0.3278154134750366,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7420148849487305,0.2282905727624893,1.038036227226257,285.1259765625,284.95001220703125,297.480224609375,292.07843017578125,297.3054504394531,297.2541809082031,285.12652587890625,1.0,0.5502350926399231,0.2449899911880493,0.2449899911880493,1.0,1.0,-2.936362743377685,0.4469097852706909,2.489453077316284,-0.2176819145679474,0.9415594339370728,0.9415594339370728,0.0,133.21339416503906,129.0,47987.66796875,0.0,2111.265869140625,1.0,278.1499938964844,281.1648864746094,295.0864562988281,298.1872863769531,293.1499938964844,293.1499938964844,278.1499938964844,35782.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828281760215759,1.0,0.0,0.0,3.803642988204956,3.80366849899292,9.653676897869443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.03662109375,0.0,1709.21875,1895.4371337890625,0.0,3243.078857421875,0.9395981431007384,1.0,0.0,3.0,1.0,0.0
12406140,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7992326617240906,0.2836778461933136,0.2573493421077728,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9990000128746032,0.6258649826049805,0.5322301387786865,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8997621536254883,0.409742534160614,0.2873206734657287,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8500774502754211,0.3449164628982544,0.328523725271225,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7444180250167847,0.2285762876272201,1.0391138792037964,285.123291015625,284.95001220703125,297.4634094238281,292.07391357421875,297.29742431640625,297.2486877441406,285.1227111816406,1.0,0.5487086772918701,0.2469663619995117,0.2469663619995117,1.0,1.0,-2.9350764751434326,0.4515881538391113,2.4834883213043213,-0.2124269902706146,0.9438783526420592,0.9438783526420592,0.0,131.7657012939453,132.0,48031.65625,0.0,2101.775146484375,1.0,278.1499938964844,281.1622009277344,295.0809631347656,298.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,35779.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842968344688416,1.0,0.0,0.0,3.811882734298706,3.81190824508667,9.69554662333394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.08935546875,0.0,1719.1148681640625,1895.4371337890625,0.0,3256.83447265625,0.9414466619491576,1.0,0.0,3.0,1.0,0.0
12406200,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.7992326617240906,0.2836778461933136,0.2573493421077728,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12322998046875,0.9990000128746032,0.6258649826049805,0.5322301387786865,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.8997621536254883,0.409742534160614,0.2873206734657287,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8500774502754211,0.3449164628982544,0.328523725271225,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.7444180250167847,0.2285762876272201,1.0391138792037964,285.123291015625,284.95001220703125,297.4634094238281,292.07391357421875,297.29742431640625,297.2486877441406,285.1227111816406,1.0,0.5487086772918701,0.2469663619995117,0.2469663619995117,1.0,1.0,-2.9350764751434326,0.4515881538391113,2.4834883213043213,-0.2124269902706146,0.9438783526420592,0.9438783526420592,0.0,131.7657012939453,132.0,48031.65625,0.0,2101.775146484375,1.0,278.1499938964844,281.1622009277344,295.0809631347656,298.1893615722656,293.1499938964844,293.1499938964844,278.1499938964844,35779.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842968344688416,1.0,0.0,0.0,3.811882734298706,3.81190824508667,9.69554662333394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.08935546875,0.0,1719.1148681640625,1895.4371337890625,0.0,3256.83447265625,0.9414466619491576,1.0,0.0,3.0,1.0,0.0
12406260,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8002928495407104,0.2839087247848511,0.2575396597385406,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9990000128746032,0.6267229318618774,0.5305685997009277,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9027019143104552,0.4124003052711487,0.2891556322574615,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8515116572380066,0.3456662595272064,0.3292133510112762,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7454119324684143,0.2288535237312317,1.0402553081512451,285.1180725097656,284.95001220703125,297.44683837890625,292.0695495605469,297.29229736328125,297.2469177246094,285.1180419921875,1.0,0.5490831136703491,0.2489940077066421,0.2489940077066421,1.0,1.0,-2.937700033187866,0.4573353826999664,2.4803645610809326,-0.2074522078037262,0.9460710883140564,0.9460710883140564,0.0,131.38601684570312,135.0,48078.1640625,0.0,2104.318603515625,1.0,278.1499938964844,281.1583251953125,295.073486328125,298.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35784.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850659728050232,1.0,0.0,0.0,3.819854021072388,3.81987977027893,9.73613964561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.51123046875,0.0,1728.7916259765625,1895.4371337890625,0.0,3264.0361328125,0.9432440400123596,1.0,0.0,3.0,1.0,0.0
12406320,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8002928495407104,0.2839087247848511,0.2575396597385406,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9990000128746032,0.6267229318618774,0.5305685997009277,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.9027019143104552,0.4124003052711487,0.2891556322574615,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.8515116572380066,0.3456662595272064,0.3292133510112762,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.7454119324684143,0.2288535237312317,1.0402553081512451,285.1180725097656,284.95001220703125,297.44683837890625,292.0695495605469,297.29229736328125,297.2469177246094,285.1180419921875,1.0,0.5490831136703491,0.2489940077066421,0.2489940077066421,1.0,1.0,-2.937700033187866,0.4573353826999664,2.4803645610809326,-0.2074522078037262,0.9460710883140564,0.9460710883140564,0.0,131.38601684570312,135.0,48078.1640625,0.0,2104.318603515625,1.0,278.1499938964844,281.1583251953125,295.073486328125,298.1834716796875,293.1499938964844,293.1499938964844,278.1499938964844,35784.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850659728050232,1.0,0.0,0.0,3.819854021072388,3.81987977027893,9.73613964561082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.51123046875,0.0,1728.7916259765625,1895.4371337890625,0.0,3264.0361328125,0.9432440400123596,1.0,0.0,3.0,1.0,0.0
12406380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7996505498886108,0.2841392159461975,0.2577629685401916,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.6274085640907288,0.5322736501693726,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9036917686462402,0.4150460660457611,0.2910065352916717,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8512275815010071,0.3464074730873108,0.3299304544925689,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7449553608894348,0.2291284501552581,1.0415772199630735,285.11895751953125,284.95001220703125,297.4304504394531,292.0653381347656,297.2870483398437,297.24493408203125,285.1191101074219,1.0,0.5505222678184509,0.2510216534137726,0.2510216534137726,1.0,1.0,-2.944690227508545,0.4641372561454773,2.480552911758423,-0.2022603899240493,0.9483264088630676,0.9483264088630676,0.0,132.1380615234375,138.0,48170.97265625,0.0,2120.001953125,1.0,278.1499938964844,281.1577453613281,295.06854248046875,298.18267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856713771820068,1.0,0.0,0.0,3.8277642726898193,3.8277900218963614,9.776506431080634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.5283203125,0.0,1738.40283203125,1895.4371337890625,0.0,3269.704345703125,0.9450253248214722,1.0,0.0,3.0,1.0,0.0
12406440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7996505498886108,0.2841392159461975,0.2577629685401916,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189880371094,0.9990000128746032,0.6274085640907288,0.5322736501693726,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.9036917686462402,0.4150460660457611,0.2910065352916717,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11895751953125,0.8512275815010071,0.3464074730873108,0.3299304544925689,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.7449553608894348,0.2291284501552581,1.0415772199630735,285.11895751953125,284.95001220703125,297.4304504394531,292.0653381347656,297.2870483398437,297.24493408203125,285.1191101074219,1.0,0.5505222678184509,0.2510216534137726,0.2510216534137726,1.0,1.0,-2.944690227508545,0.4641372561454773,2.480552911758423,-0.2022603899240493,0.9483264088630676,0.9483264088630676,0.0,132.1380615234375,138.0,48170.97265625,0.0,2120.001953125,1.0,278.1499938964844,281.1577453613281,295.06854248046875,298.18267822265625,293.1499938964844,293.1499938964844,278.1499938964844,35786.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856713771820068,1.0,0.0,0.0,3.8277642726898193,3.8277900218963614,9.776506431080634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.5283203125,0.0,1738.40283203125,1895.4371337890625,0.0,3269.704345703125,0.9450253248214722,1.0,0.0,3.0,1.0,0.0
12406500,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.7989100217819214,0.2842561304569244,0.2578846514225006,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9990000128746032,0.6275464296340942,0.5339653491973877,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.9036976099014282,0.4163666665554046,0.2919369041919708,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12078857421875,0.8506609201431274,0.3467774093151092,0.3302969932556152,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7443680763244629,0.2292657345533371,1.042279839515686,285.12078857421875,284.95001220703125,297.4223022460937,292.06329345703125,297.2842102050781,297.24365234375,285.1210021972656,1.0,0.5515506267547607,0.2520354688167572,0.2520354688167572,1.0,1.0,-2.9492721557617188,0.4678117334842682,2.4814603328704834,-0.1996267884969711,0.9494842290878296,0.9494842290878296,0.0,132.79661560058594,138.0,48231.328125,0.0,2131.15625,1.0,278.1499938964844,281.1583557128906,295.0667724609375,298.18408203125,293.1499938964844,293.1499938964844,278.1499938964844,35786.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860362768173218,1.0,0.0,0.0,3.8317246437072754,3.8317503929138175,9.79674609880021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.0771484375,0.0,1743.22021484375,1895.4371337890625,0.0,3273.12060546875,0.945916712284088,1.0,0.0,3.0,1.0,0.0
