time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406560,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7979604005813599,0.2843746244907379,0.2580122053623199,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.9990000128746032,0.6275162100791931,0.5360848307609558,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9034548997879028,0.4176835417747497,0.2928690314292907,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.8498834371566772,0.3471479117870331,0.3306686282157898,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.123291015625,0.7436027526855469,0.2294031381607055,1.0430059432983398,285.1233825683594,284.95001220703125,297.4142150878906,292.061279296875,297.2812194824219,297.2421569824219,285.1236572265625,1.0,0.5527375936508179,0.2530229389667511,0.2530229389667511,1.0,1.0,-2.9544124603271484,0.4715685248374939,2.4828438758850098,-0.1970322579145431,0.9506685733795166,0.9506685733795166,0.0,133.60130310058594,126.0,48299.77734375,0.0,2144.041015625,1.0,278.1499938964844,281.159423828125,295.06524658203125,298.1863098144531,293.1499938964844,293.1499938964844,278.1499938964844,35785.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864652514457703,1.0,0.0,0.0,3.8357093334198,3.835735082626343,9.817132422540451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.49072265625,0.0,1748.0711669921875,1895.4371337890625,0.0,3277.1357421875,0.9468132257461548,1.0,0.0,3.0,1.0,0.0
12406620,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8020963668823242,0.2845597863197326,0.258112221956253,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.628030002117157,0.5282666087150574,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.910134255886078,0.4201828837394714,0.2945765554904938,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8544178009033203,0.347834825515747,0.3312464952468872,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.747215747833252,0.2296247333288192,1.043668270111084,285.11505126953125,284.95001220703125,297.39813232421875,292.05731201171875,297.27587890625,297.2399597167969,285.1142272949219,1.0,0.5500528216362,0.2549979090690613,0.2549979090690613,1.0,1.0,-2.948702096939087,0.4752956926822662,2.4734065532684326,-0.1917489916086197,0.9528388381004332,0.9528388381004332,0.0,131.17079162597656,129.0,48275.65625,0.0,2121.933349609375,1.0,278.1499938964844,281.1528015136719,295.0610046386719,298.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,35790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872637152671814,1.0,0.0,0.0,3.843543529510498,3.84356951713562,9.857275244939956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9375,0.0,1757.6942138671875,1895.4371337890625,0.0,3284.60888671875,0.948577880859375,1.0,0.0,3.0,1.0,0.0
12406680,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8020963668823242,0.2845597863197326,0.258112221956253,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9990000128746032,0.628030002117157,0.5282666087150574,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.910134255886078,0.4201828837394714,0.2945765554904938,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8544178009033203,0.347834825515747,0.3312464952468872,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.747215747833252,0.2296247333288192,1.043668270111084,285.11505126953125,284.95001220703125,297.39813232421875,292.05731201171875,297.27587890625,297.2399597167969,285.1142272949219,1.0,0.5500528216362,0.2549979090690613,0.2549979090690613,1.0,1.0,-2.948702096939087,0.4752956926822662,2.4734065532684326,-0.1917489916086197,0.9528388381004332,0.9528388381004332,0.0,131.17079162597656,129.0,48275.65625,0.0,2121.933349609375,1.0,278.1499938964844,281.1528015136719,295.0610046386719,298.1852111816406,293.1499938964844,293.1499938964844,278.1499938964844,35790.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872637152671814,1.0,0.0,0.0,3.843543529510498,3.84356951713562,9.857275244939956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.9375,0.0,1757.6942138671875,1895.4371337890625,0.0,3284.60888671875,0.948577880859375,1.0,0.0,3.0,1.0,0.0
12406740,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.804094672203064,0.2847211956977844,0.2582183480262756,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.6296641230583191,0.524656355381012,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.914355456829071,0.4225404560565948,0.2961969077587127,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8568228483200073,0.3484956324100494,0.3318288326263428,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7490156292915344,0.2298305034637451,1.0443925857543943,285.1051330566406,284.95001220703125,297.38214111328125,292.0534362792969,297.2717590332031,297.2392883300781,285.1049499511719,1.0,0.5495913624763489,0.2569728493690491,0.2569728493690491,1.0,1.0,-2.94799280166626,0.4802391529083252,2.4677536487579346,-0.1868422776460647,0.9548267126083374,0.9548267126083374,0.0,130.1182098388672,132.0,48263.765625,0.0,2115.40185546875,1.0,278.1499938964844,281.1457824707031,295.0545959472656,298.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,35802.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874815106391907,1.0,0.0,0.0,3.8508646488189697,3.850890636444092,9.894863524095854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.6650390625,0.0,1766.7750244140625,1895.4371337890625,0.0,3286.647216796875,0.9502346515655518,1.0,0.0,3.0,1.0,0.0
12406800,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.804094672203064,0.2847211956977844,0.2582183480262756,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.9990000128746032,0.6296641230583191,0.524656355381012,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.914355456829071,0.4225404560565948,0.2961969077587127,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.8568228483200073,0.3484956324100494,0.3318288326263428,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.7490156292915344,0.2298305034637451,1.0443925857543943,285.1051330566406,284.95001220703125,297.38214111328125,292.0534362792969,297.2717590332031,297.2392883300781,285.1049499511719,1.0,0.5495913624763489,0.2569728493690491,0.2569728493690491,1.0,1.0,-2.94799280166626,0.4802391529083252,2.4677536487579346,-0.1868422776460647,0.9548267126083374,0.9548267126083374,0.0,130.1182098388672,132.0,48263.765625,0.0,2115.40185546875,1.0,278.1499938964844,281.1457824707031,295.0545959472656,298.1766052246094,293.1499938964844,293.1499938964844,278.1499938964844,35802.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874815106391907,1.0,0.0,0.0,3.8508646488189697,3.850890636444092,9.894863524095854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.6650390625,0.0,1766.7750244140625,1895.4371337890625,0.0,3286.647216796875,0.9502346515655518,1.0,0.0,3.0,1.0,0.0
12406860,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8040519952774048,0.2848888635635376,0.2583702206611633,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.6309739947319031,0.5250462889671326,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9160029292106628,0.4248780906200409,0.29782235622406,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8571414947509766,0.349155068397522,0.3324529528617859,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7490509748458862,0.2300335466861724,1.0453232526779177,285.1026611328125,284.95001220703125,297.36627197265625,292.04962158203125,297.26715087890625,297.238037109375,285.1026611328125,1.0,0.5504215955734253,0.2589161694049835,0.2589161694049835,1.0,1.0,-2.952462911605835,0.486365795135498,2.466097116470337,-0.1817695796489715,0.9568412899971008,0.9568412899971008,0.0,130.39834594726562,135.0,48311.2890625,0.0,2124.447021484375,1.0,278.1499938964844,281.1430358886719,295.0505065917969,298.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35809.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876369595527649,1.0,0.0,0.0,3.857926607131958,3.857952833175659,9.931188742484665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.2685546875,0.0,1775.5274658203125,1895.4371337890625,0.0,3288.10205078125,0.9518298506736756,1.0,0.0,3.0,1.0,0.0
12406920,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8040519952774048,0.2848888635635376,0.2583702206611633,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9990000128746032,0.6309739947319031,0.5250462889671326,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9160029292106628,0.4248780906200409,0.29782235622406,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.8571414947509766,0.349155068397522,0.3324529528617859,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.7490509748458862,0.2300335466861724,1.0453232526779177,285.1026611328125,284.95001220703125,297.36627197265625,292.04962158203125,297.26715087890625,297.238037109375,285.1026611328125,1.0,0.5504215955734253,0.2589161694049835,0.2589161694049835,1.0,1.0,-2.952462911605835,0.486365795135498,2.466097116470337,-0.1817695796489715,0.9568412899971008,0.9568412899971008,0.0,130.39834594726562,135.0,48311.2890625,0.0,2124.447021484375,1.0,278.1499938964844,281.1430358886719,295.0505065917969,298.1737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35809.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876369595527649,1.0,0.0,0.0,3.857926607131958,3.857952833175659,9.931188742484665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.2685546875,0.0,1775.5274658203125,1895.4371337890625,0.0,3288.10205078125,0.9518298506736756,1.0,0.0,3.0,1.0,0.0
12406980,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8027452826499939,0.2850675880908966,0.2585571110248565,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.6316179633140564,0.5279290080070496,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.916018009185791,0.4272239506244659,0.2994703948497772,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8561583161354065,0.3498190641403198,0.3331072628498077,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7479867339134216,0.2302394211292266,1.046387791633606,285.1046447753906,284.95001220703125,297.3504333496094,292.0458374023437,297.2616882324219,297.235595703125,285.1048583984375,1.0,0.5521700978279114,0.2608594596385956,0.2608594596385956,1.0,1.0,-2.9601967334747314,0.4933170974254608,2.466879606246948,-0.1765840649604797,0.9589141011238098,0.9589141011238098,0.0,131.50807189941406,138.0,48404.65234375,0.0,2143.3310546875,1.0,278.1499938964844,281.1432800292969,295.0479736328125,298.1756896972656,293.1499938964844,293.1499938964844,278.1499938964844,35812.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880591988563538,1.0,0.0,0.0,3.864869356155396,3.8648953437805176,9.966963716578905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.78857421875,0.0,1784.1304931640625,1895.4371337890625,0.0,3292.052734375,0.9533960819244384,1.0,0.0,3.0,1.0,0.0
12407040,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046142578125,0.8027452826499939,0.2850675880908966,0.2585571110248565,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.6316179633140564,0.5279290080070496,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.916018009185791,0.4272239506244659,0.2994703948497772,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.8561583161354065,0.3498190641403198,0.3331072628498077,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7479867339134216,0.2302394211292266,1.046387791633606,285.1046447753906,284.95001220703125,297.3504333496094,292.0458374023437,297.2616882324219,297.235595703125,285.1048583984375,1.0,0.5521700978279114,0.2608594596385956,0.2608594596385956,1.0,1.0,-2.9601967334747314,0.4933170974254608,2.466879606246948,-0.1765840649604797,0.9589141011238098,0.9589141011238098,0.0,131.50807189941406,138.0,48404.65234375,0.0,2143.3310546875,1.0,278.1499938964844,281.1432800292969,295.0479736328125,298.1756896972656,293.1499938964844,293.1499938964844,278.1499938964844,35812.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880591988563538,1.0,0.0,0.0,3.864869356155396,3.8648953437805176,9.966963716578905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.78857421875,0.0,1784.1304931640625,1895.4371337890625,0.0,3292.052734375,0.9533960819244384,1.0,0.0,3.0,1.0,0.0
12407100,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8017396330833435,0.2851613759994507,0.2586621344089508,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9990000128746032,0.6316412687301636,0.5300799012184143,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9155685305595398,0.4284028708934784,0.3003040552139282,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8553054332733154,0.3501536846160888,0.3334446847438812,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7471516728401184,0.2303451150655746,1.0469684600830078,285.1070556640625,284.95001220703125,297.3425598144531,292.0439758300781,297.2586364746094,297.23394775390625,285.1072998046875,1.0,0.5533096194267273,0.261831134557724,0.261831134557724,1.0,1.0,-2.965013027191162,0.4970414042472839,2.4679718017578125,-0.1739502400159835,0.9599874019622804,0.9599874019622804,0.0,132.302978515625,138.0,48466.34375,0.0,2155.66552734375,1.0,278.1499938964844,281.1443176269531,295.046875,298.177978515625,293.1499938964844,293.1499938964844,278.1499938964844,35812.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884035348892212,1.0,0.0,0.0,3.86834454536438,3.868370771408081,9.98489667836111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.61181640625,0.0,1788.435546875,1895.4371337890625,0.0,3295.2744140625,0.9541792273521424,1.0,0.0,3.0,1.0,0.0
12407160,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.8005765676498413,0.285257339477539,0.2587728202342987,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.6314857602119446,0.5325580835342407,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9149155020713806,0.4295856952667236,0.301143079996109,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.8542927503585815,0.3504897952079773,0.3337872326374054,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.7461836338043213,0.2304523438215255,1.0475744009017944,285.1100769042969,284.95001220703125,297.33465576171875,292.0421142578125,297.2554931640625,297.232177734375,285.11041259765625,1.0,0.5545728802680969,0.2627224624156952,0.2627224624156952,1.0,1.0,-2.9702727794647217,0.5006890296936035,2.469583749771118,-0.1714897900819778,0.9610878229141236,0.9610878229141236,0.0,133.21112060546875,141.0,48535.37890625,0.0,2169.3828125,1.0,278.1499938964844,281.1458435058594,295.0458068847656,298.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,35811.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888236880302429,1.0,0.0,0.0,3.8718433380126953,3.8718693256378174,1.0002966064348584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.1875,0.0,1792.7708740234375,1895.4371337890625,0.0,3299.205078125,0.9549671411514282,1.0,0.0,3.0,1.0,0.0
12407220,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.7979023456573486,0.2854536175727844,0.2590072154998779,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.6306809186935425,0.5382664203643799,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.9131650328636168,0.4319624900817871,0.3028353452682495,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8519194722175598,0.3511652648448944,0.3344846367835998,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7439581155776978,0.2306684404611587,1.0488407611846924,285.11767578125,284.95001220703125,297.31890869140625,292.0383605957031,297.2491760253906,297.2286682128906,285.1180725097656,1.0,0.5573844313621521,0.2645051777362823,0.2645051777362823,1.0,1.0,-2.981809616088867,0.5082441568374634,2.4735653400421143,-0.1665315926074981,0.9633765816688538,0.9633765816688538,0.0,135.29461669921875,129.0,48690.12890625,0.0,2200.095703125,1.0,278.1499938964844,281.1498107910156,295.04345703125,298.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35807.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889853835105896,1.0,0.0,0.0,3.878951787948608,3.8789780139923096,1.0039730113931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.04052734375,0.0,1801.5867919921875,1895.4371337890625,0.0,3308.8408203125,0.956567108631134,1.0,0.0,3.0,1.0,0.0
12407280,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.7979023456573486,0.2854536175727844,0.2590072154998779,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.9990000128746032,0.6306809186935425,0.5382664203643799,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.9131650328636168,0.4319624900817871,0.3028353452682495,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176452636719,0.8519194722175598,0.3511652648448944,0.3344846367835998,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.7439581155776978,0.2306684404611587,1.0488407611846924,285.11767578125,284.95001220703125,297.31890869140625,292.0383605957031,297.2491760253906,297.2286682128906,285.1180725097656,1.0,0.5573844313621521,0.2645051777362823,0.2645051777362823,1.0,1.0,-2.981809616088867,0.5082441568374634,2.4735653400421143,-0.1665315926074981,0.9633765816688538,0.9633765816688538,0.0,135.29461669921875,129.0,48690.12890625,0.0,2200.095703125,1.0,278.1499938964844,281.1498107910156,295.04345703125,298.18756103515625,293.1499938964844,293.1499938964844,278.1499938964844,35807.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889853835105896,1.0,0.0,0.0,3.878951787948608,3.8789780139923096,1.0039730113931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.04052734375,0.0,1801.5867919921875,1895.4371337890625,0.0,3308.8408203125,0.956567108631134,1.0,0.0,3.0,1.0,0.0
12407340,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8012770414352417,0.2855918407440185,0.2590823769569397,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.6302859783172607,0.5318363904953003,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9191831946372986,0.4342850744724273,0.3044089674949646,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8556923270225525,0.3517816364765167,0.3350136876106262,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7468960881233215,0.2308299094438552,1.0493066310882568,285.1117858886719,284.95001220703125,297.3031616210937,292.0346069335937,297.2437744140625,297.2262878417969,285.1110534667969,1.0,0.555120587348938,0.2662878930568695,0.2662878930568695,1.0,1.0,-2.977283239364624,0.5118456482887268,2.465437650680542,-0.1616291105747223,0.9655200242996216,0.9655200242996216,0.0,133.29379272460938,132.0,48682.9921875,0.0,2181.948974609375,1.0,278.1499938964844,281.1448974609375,295.03936767578125,298.1880798339844,293.1499938964844,293.1499938964844,278.1499938964844,35809.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890865683555603,1.0,0.0,0.0,3.886049270629883,3.886075735092163,1.0076504395328811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.25341796875,0.0,1810.4696044921875,1895.4371337890625,0.0,3318.302490234375,0.958166003227234,1.0,0.0,3.0,1.0,0.0
12407400,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.8012770414352417,0.2855918407440185,0.2590823769569397,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9990000128746032,0.6302859783172607,0.5318363904953003,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117858886719,0.9191831946372986,0.4342850744724273,0.3044089674949646,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1118469238281,0.8556923270225525,0.3517816364765167,0.3350136876106262,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112060546875,0.7468960881233215,0.2308299094438552,1.0493066310882568,285.1117858886719,284.95001220703125,297.3031616210937,292.0346069335937,297.2437744140625,297.2262878417969,285.1110534667969,1.0,0.555120587348938,0.2662878930568695,0.2662878930568695,1.0,1.0,-2.977283239364624,0.5118456482887268,2.465437650680542,-0.1616291105747223,0.9655200242996216,0.9655200242996216,0.0,133.29379272460938,132.0,48682.9921875,0.0,2181.948974609375,1.0,278.1499938964844,281.1448974609375,295.03936767578125,298.1880798339844,293.1499938964844,293.1499938964844,278.1499938964844,35809.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890865683555603,1.0,0.0,0.0,3.886049270629883,3.886075735092163,1.0076504395328811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.25341796875,0.0,1810.4696044921875,1895.4371337890625,0.0,3318.302490234375,0.958166003227234,1.0,0.0,3.0,1.0,0.0
12407460,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8027123808860779,0.2856958508491516,0.2591489255428314,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9990000128746032,0.6310827732086182,0.5292006731033325,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9227866530418396,0.4365754425525665,0.3059753179550171,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8575170040130615,0.3523606956005096,0.3355318307876587,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7481971979141235,0.2309834659099578,1.0498350858688354,285.103515625,284.95001220703125,297.2873840332031,292.03082275390625,297.2394104003906,297.22528076171875,285.1033935546875,1.0,0.554938018321991,0.2679943144321441,0.2679943144321441,1.0,1.0,-2.977320432662964,0.5164089798927307,2.460911512374878,-0.1572690159082412,0.9674981236457824,0.9674981236457824,0.0,132.53848266601562,135.0,48681.265625,0.0,2178.1591796875,1.0,278.1499938964844,281.1391296386719,295.03277587890625,298.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891237735748291,1.0,0.0,0.0,3.8927505016326895,3.892776727676392,1.0111285746461365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.99462890625,0.0,1818.93798828125,1895.4371337890625,0.0,3321.781005859375,0.9596828818321228,1.0,0.0,3.0,1.0,0.0
12407520,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8027123808860779,0.2856958508491516,0.2591489255428314,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9990000128746032,0.6310827732086182,0.5292006731033325,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9227866530418396,0.4365754425525665,0.3059753179550171,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8575170040130615,0.3523606956005096,0.3355318307876587,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7481971979141235,0.2309834659099578,1.0498350858688354,285.103515625,284.95001220703125,297.2873840332031,292.03082275390625,297.2394104003906,297.22528076171875,285.1033935546875,1.0,0.554938018321991,0.2679943144321441,0.2679943144321441,1.0,1.0,-2.977320432662964,0.5164089798927307,2.460911512374878,-0.1572690159082412,0.9674981236457824,0.9674981236457824,0.0,132.53848266601562,135.0,48681.265625,0.0,2178.1591796875,1.0,278.1499938964844,281.1391296386719,295.03277587890625,298.1801147460937,293.1499938964844,293.1499938964844,278.1499938964844,35818.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891237735748291,1.0,0.0,0.0,3.8927505016326895,3.892776727676392,1.0111285746461365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7464.99462890625,0.0,1818.93798828125,1895.4371337890625,0.0,3321.781005859375,0.9596828818321228,1.0,0.0,3.0,1.0,0.0
12407580,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8022555112838745,0.2858024835586548,0.2592542171478271,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9990000128746032,0.6316160559654236,0.5302965044975281,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.923927366733551,0.438891053199768,0.3075845539569855,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8573964238166809,0.3529324829578399,0.3360823690891266,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7478774785995483,0.2311423271894455,1.0505985021591189,285.1021728515625,284.95001220703125,297.27154541015625,292.0269775390625,297.23492431640625,297.22412109375,285.10223388671875,1.0,0.5559602975845337,0.2697007358074188,0.2697007358074188,1.0,1.0,-2.982274293899536,0.5222087502479553,2.4600653648376465,-0.1526318341493606,0.969513475894928,0.969513475894928,0.0,133.04005432128906,138.0,48734.80078125,0.0,2189.3466796875,1.0,278.1499938964844,281.1372375488281,295.0284423828125,298.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,35823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914957642555237,1.0,0.0,0.0,3.8992667198181152,3.899293184280396,1.014516669783916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.2060546875,0.0,1827.1666259765625,1895.4371337890625,0.0,3324.193359375,0.9611554145812988,1.0,0.0,3.0,1.0,0.0
12407640,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8022555112838745,0.2858024835586548,0.2592542171478271,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.9990000128746032,0.6316160559654236,0.5302965044975281,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.923927366733551,0.438891053199768,0.3075845539569855,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8573964238166809,0.3529324829578399,0.3360823690891266,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.7478774785995483,0.2311423271894455,1.0505985021591189,285.1021728515625,284.95001220703125,297.27154541015625,292.0269775390625,297.23492431640625,297.22412109375,285.10223388671875,1.0,0.5559602975845337,0.2697007358074188,0.2697007358074188,1.0,1.0,-2.982274293899536,0.5222087502479553,2.4600653648376465,-0.1526318341493606,0.969513475894928,0.969513475894928,0.0,133.04005432128906,138.0,48734.80078125,0.0,2189.3466796875,1.0,278.1499938964844,281.1372375488281,295.0284423828125,298.1774597167969,293.1499938964844,293.1499938964844,278.1499938964844,35823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914957642555237,1.0,0.0,0.0,3.8992667198181152,3.899293184280396,1.014516669783916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.2060546875,0.0,1827.1666259765625,1895.4371337890625,0.0,3324.193359375,0.9611554145812988,1.0,0.0,3.0,1.0,0.0
12407700,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.801550567150116,0.2858597636222839,0.2593198120594024,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9990000128746032,0.6316413879394531,0.5317936539649963,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9238726496696472,0.4400627017021179,0.3084060251712799,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8568435907363892,0.3532190322875976,0.3363678753376007,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.7473061680793762,0.231223315000534,1.0510368347167969,285.10321044921875,284.95001220703125,297.2635803222656,292.0250244140625,297.2325439453125,297.2233581542969,285.10333251953125,1.0,0.5568233132362366,0.2705539464950561,0.2705539464950561,1.0,1.0,-2.986009120941162,0.5254356265068054,2.460573673248291,-0.1502604633569717,0.9705463647842408,0.9705463647842408,0.0,133.6103973388672,138.0,48778.55078125,0.0,2198.7890625,1.0,278.1499938964844,281.1373596191406,295.02691650390625,298.1780090332031,293.1499938964844,293.1499938964844,278.1499938964844,35824.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917127251625061,1.0,0.0,0.0,3.902493476867676,3.902519941329956,1.0161963928112527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.15576171875,0.0,1831.2401123046875,1895.4371337890625,0.0,3326.22119140625,0.9618839025497437,1.0,0.0,3.0,1.0,0.0
12407760,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8006335496902466,0.2859195172786712,0.2593922615051269,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050720214844,0.9990000128746032,0.631504237651825,0.5337220430374146,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9235387444496156,0.4412426650524139,0.3092368245124817,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8560724258422852,0.3535067737102508,0.3366590738296509,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.7465525269508362,0.2313049584627151,1.0515016317367554,285.10504150390625,284.95001220703125,297.255615234375,292.0230712890625,297.2301025390625,297.2225341796875,285.1052551269531,1.0,0.5578473210334778,0.2713968753814697,0.2713968753814697,1.0,1.0,-2.990320444107056,0.5287907123565674,2.4615297317504883,-0.1478866934776306,0.9715999364852904,0.9715999364852904,0.0,134.32781982421875,141.0,48830.75390625,0.0,2210.01904296875,1.0,278.1499938964844,281.1380310058594,295.0255432128906,298.17938232421875,293.1499938964844,293.1499938964844,278.1499938964844,35825.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891999363899231,1.0,0.0,0.0,3.905722141265869,3.905748605728149,1.0178786169490197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.9990234375,0.0,1835.3162841796875,1895.4371337890625,0.0,3328.900390625,0.9626124501228333,1.0,0.0,3.0,1.0,0.0
12407820,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7983138561248779,0.2860453128814697,0.2595542073249817,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.6307380199432373,0.538593053817749,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9222313165664672,0.4436263740062713,0.3109236359596252,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.854034960269928,0.3540861308574676,0.3372566401958465,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7446308135986328,0.2314681559801101,1.0524898767471311,285.11065673828125,284.95001220703125,297.2396240234375,292.01904296875,297.22515869140625,297.2208251953125,285.1109619140625,1.0,0.5602759122848511,0.2730826735496521,0.2730826735496521,1.0,1.0,-3.000302314758301,0.5358703136444092,2.464432001113892,-0.1430661678314209,0.9737812280654908,0.9737812280654908,0.0,136.114990234375,129.0,48955.51171875,0.0,2236.783203125,1.0,278.1499938964844,281.1405639648437,295.0228576660156,298.1837463378906,293.1499938964844,293.1499938964844,278.1499938964844,35823.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927768468856812,1.0,0.0,0.0,3.912232398986816,3.9122588634490967,1.0212746701654396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.7978515625,0.0,1843.53857421875,1895.4371337890625,0.0,3336.16650390625,0.964080274105072,1.0,0.0,3.0,1.0,0.0
12407880,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7983138561248779,0.2860453128814697,0.2595542073249817,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9990000128746032,0.6307380199432373,0.538593053817749,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9222313165664672,0.4436263740062713,0.3109236359596252,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106262207031,0.854034960269928,0.3540861308574676,0.3372566401958465,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7446308135986328,0.2314681559801101,1.0524898767471311,285.11065673828125,284.95001220703125,297.2396240234375,292.01904296875,297.22515869140625,297.2208251953125,285.1109619140625,1.0,0.5602759122848511,0.2730826735496521,0.2730826735496521,1.0,1.0,-3.000302314758301,0.5358703136444092,2.464432001113892,-0.1430661678314209,0.9737812280654908,0.9737812280654908,0.0,136.114990234375,129.0,48955.51171875,0.0,2236.783203125,1.0,278.1499938964844,281.1405639648437,295.0228576660156,298.1837463378906,293.1499938964844,293.1499938964844,278.1499938964844,35823.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927768468856812,1.0,0.0,0.0,3.912232398986816,3.9122588634490967,1.0212746701654396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.7978515625,0.0,1843.53857421875,1895.4371337890625,0.0,3336.16650390625,0.964080274105072,1.0,0.0,3.0,1.0,0.0
12407940,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8019309043884277,0.2861163318157196,0.2595619261264801,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9990000128746032,0.6303728222846985,0.5315536260604858,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9287989139556884,0.4459690153598785,0.3125035762786865,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8580722212791443,0.3546081781387329,0.337689608335495,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7477871179580688,0.2315782606601715,1.0526891946792605,285.1033020019531,284.95001220703125,297.2234802246094,292.014892578125,297.2206420898437,297.2197265625,285.1025390625,1.0,0.5577242374420166,0.2747685015201568,0.2747685015201568,1.0,1.0,-2.9945340156555176,0.5389444828033447,2.455589532852173,-0.1384181231260299,0.9758010506629944,0.9758010506629944,0.0,133.88975524902344,132.0,48923.82421875,0.0,2215.141357421875,1.0,278.1499938964844,281.1347045898437,295.0185546875,298.182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935682773590088,1.0,0.0,0.0,3.918668985366821,3.9186956882476807,1.024637981572596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.44677734375,0.0,1851.738037109375,1895.4371337890625,0.0,3343.561279296875,0.965532660484314,1.0,0.0,3.0,1.0,0.0
12408000,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.8019309043884277,0.2861163318157196,0.2595619261264801,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.9990000128746032,0.6303728222846985,0.5315536260604858,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9287989139556884,0.4459690153598785,0.3125035762786865,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033630371094,0.8580722212791443,0.3546081781387329,0.337689608335495,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10357666015625,0.7477871179580688,0.2315782606601715,1.0526891946792605,285.1033020019531,284.95001220703125,297.2234802246094,292.014892578125,297.2206420898437,297.2197265625,285.1025390625,1.0,0.5577242374420166,0.2747685015201568,0.2747685015201568,1.0,1.0,-2.9945340156555176,0.5389444828033447,2.455589532852173,-0.1384181231260299,0.9758010506629944,0.9758010506629944,0.0,133.88975524902344,132.0,48923.82421875,0.0,2215.141357421875,1.0,278.1499938964844,281.1347045898437,295.0185546875,298.182373046875,293.1499938964844,293.1499938964844,278.1499938964844,35827.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935682773590088,1.0,0.0,0.0,3.918668985366821,3.9186956882476807,1.024637981572596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.44677734375,0.0,1851.738037109375,1895.4371337890625,0.0,3343.561279296875,0.965532660484314,1.0,0.0,3.0,1.0,0.0
12408060,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8035233020782471,0.2861588895320892,0.2595677077770233,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9990000128746032,0.6311606168746948,0.5284948348999023,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9327186942100524,0.4482912123203277,0.3140861093997955,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8600596189498901,0.3550969958305359,0.3381171226501465,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7492344975471497,0.2316898703575134,1.0529961585998535,285.0941467285156,284.95001220703125,297.2071838378906,292.0106201171875,297.2165832519531,297.21923828125,285.0939636230469,1.0,0.5573292970657349,0.2763541936874389,0.2763541936874389,1.0,1.0,-2.99363374710083,0.543021559715271,2.450612068176269,-0.1343401074409485,0.9776476621627808,0.9776476621627808,0.0,132.9781036376953,135.0,48904.6484375,0.0,2208.878662109375,1.0,278.1499938964844,281.12841796875,295.01171875,298.1729736328125,293.1499938964844,293.1499938964844,278.1499938964844,35837.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937755823135376,1.0,0.0,0.0,3.924686908721924,3.924713611602783,1.0277874480379978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3623046875,0.0,1859.47509765625,1895.4371337890625,0.0,3345.498046875,0.966896951198578,1.0,0.0,3.0,1.0,0.0
12408120,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.8035233020782471,0.2861588895320892,0.2595677077770233,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9990000128746032,0.6311606168746948,0.5284948348999023,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9327186942100524,0.4482912123203277,0.3140861093997955,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.8600596189498901,0.3550969958305359,0.3381171226501465,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7492344975471497,0.2316898703575134,1.0529961585998535,285.0941467285156,284.95001220703125,297.2071838378906,292.0106201171875,297.2165832519531,297.21923828125,285.0939636230469,1.0,0.5573292970657349,0.2763541936874389,0.2763541936874389,1.0,1.0,-2.99363374710083,0.543021559715271,2.450612068176269,-0.1343401074409485,0.9776476621627808,0.9776476621627808,0.0,132.9781036376953,135.0,48904.6484375,0.0,2208.878662109375,1.0,278.1499938964844,281.12841796875,295.01171875,298.1729736328125,293.1499938964844,293.1499938964844,278.1499938964844,35837.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937755823135376,1.0,0.0,0.0,3.924686908721924,3.924713611602783,1.0277874480379978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.3623046875,0.0,1859.47509765625,1895.4371337890625,0.0,3345.498046875,0.966896951198578,1.0,0.0,3.0,1.0,0.0
12408180,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8031611442565918,0.2862097322940826,0.2596188187599182,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.6316514611244202,0.5292954444885254,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9340505003929138,0.4506502747535705,0.315720796585083,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8600208163261414,0.3555833697319031,0.3385829329490661,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7490053772926331,0.2318138927221298,1.0535820722579956,285.0922546386719,284.95001220703125,297.19073486328125,292.00616455078125,297.21246337890625,297.21875,285.09228515625,1.0,0.5581936836242676,0.2779399156570434,0.2779399156570434,1.0,1.0,-2.997882604598999,0.5484228134155273,2.449459791183472,-0.1299450695514679,0.9795264005661012,0.9795264005661012,0.0,133.36895751953125,138.0,48944.4921875,0.0,2218.355224609375,1.0,278.1499938964844,281.1262512207031,295.0070495605469,298.1690979003906,293.1499938964844,293.1499938964844,278.1499938964844,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939219117164612,1.0,0.0,0.0,3.930498123168945,3.930525064468384,1.0308333457942354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.12841796875,0.0,1866.9344482421875,1895.4371337890625,0.0,3346.86474609375,0.9682118892669678,1.0,0.0,3.0,1.0,0.0
12408240,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8031611442565918,0.2862097322940826,0.2596188187599182,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9990000128746032,0.6316514611244202,0.5292954444885254,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9340505003929138,0.4506502747535705,0.315720796585083,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8600208163261414,0.3555833697319031,0.3385829329490661,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.7490053772926331,0.2318138927221298,1.0535820722579956,285.0922546386719,284.95001220703125,297.19073486328125,292.00616455078125,297.21246337890625,297.21875,285.09228515625,1.0,0.5581936836242676,0.2779399156570434,0.2779399156570434,1.0,1.0,-2.997882604598999,0.5484228134155273,2.449459791183472,-0.1299450695514679,0.9795264005661012,0.9795264005661012,0.0,133.36895751953125,138.0,48944.4921875,0.0,2218.355224609375,1.0,278.1499938964844,281.1262512207031,295.0070495605469,298.1690979003906,293.1499938964844,293.1499938964844,278.1499938964844,35842.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939219117164612,1.0,0.0,0.0,3.930498123168945,3.930525064468384,1.0308333457942354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.12841796875,0.0,1866.9344482421875,1895.4371337890625,0.0,3346.86474609375,0.9682118892669678,1.0,0.0,3.0,1.0,0.0
12408300,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8024843335151672,0.2862408757209778,0.2596594095230102,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9990000128746032,0.6316459774971008,0.5306832790374756,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.9340613484382628,0.4518476724624634,0.3165581524372101,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8594844341278076,0.3558290302753448,0.3388282060623169,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.7484609484672546,0.2318786829710006,1.053940773010254,285.09307861328125,284.95001220703125,297.18243408203125,292.0038757324219,297.2102966308594,297.2183837890625,285.0932006835937,1.0,0.5589935779571533,0.2787327766418457,0.2787327766418457,1.0,1.0,-3.001331090927124,0.5514741539955139,2.449856996536255,-0.127684473991394,0.9804895520210266,0.9804895520210266,0.0,133.89700317382812,138.0,48982.2734375,0.0,2227.15087890625,1.0,278.1499938964844,281.1263122558594,295.0052795410156,298.1690368652344,293.1499938964844,293.1499938964844,278.1499938964844,35843.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894097089767456,1.0,0.0,0.0,3.9333655834198,3.9333925247192383,1.032337991091481e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.435546875,0.0,1870.6116943359373,1895.4371337890625,0.0,3348.50146484375,0.9688600897789,1.0,0.0,3.0,1.0,0.0
12408360,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.8015854358673096,0.2862753868103027,0.2597078680992126,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.9990000128746032,0.6314728856086731,0.5325219035148621,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9337781071662904,0.4530554413795471,0.3174064755439758,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.8587175607681274,0.3560768067836761,0.3390803039073944,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7477243542671204,0.2319444566965103,1.0543289184570312,285.0947570800781,284.95001220703125,297.174072265625,292.00152587890625,297.20806884765625,297.21795654296875,285.094970703125,1.0,0.5599622130393982,0.2795115113258362,0.2795115113258362,1.0,1.0,-3.005387544631958,0.5546541810035706,2.450733184814453,-0.1254272758960724,0.9814729690551758,0.9814729690551758,0.0,134.57864379882812,141.0,49028.88671875,0.0,2237.833740234375,1.0,278.1499938964844,281.1268920898437,295.00360107421875,298.1697692871094,293.1499938964844,293.1499938964844,278.1499938964844,35844.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943484425544739,1.0,0.0,0.0,3.9362313747406006,3.936258316040039,1.033842863762402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.66943359375,0.0,1874.28564453125,1895.4371337890625,0.0,3350.84912109375,0.969507336616516,1.0,0.0,3.0,1.0,0.0
