time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408420,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7992782592773438,0.2863527834415436,0.2598243653774261,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9990000128746032,0.630622148513794,0.5372593402862549,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9325348138809204,0.455500453710556,0.3191328346729278,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8566601872444153,0.3565788865089416,0.3396026790142059,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7458136081695557,0.2320762425661087,1.055168390274048,285.10015869140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2035827636719,297.21710205078125,285.1004638671875,1.0,0.5622979998588562,0.2810689806938171,0.2810689806938171,1.0,1.0,-3.01493239402771,0.5614054203033447,2.453526973724365,-0.1208318024873733,0.983512818813324,0.983512818813324,0.0,136.3092803955078,144.0,49143.28125,0.0,2263.731201171875,1.0,278.1499938964844,281.1293640136719,295.0002136230469,298.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,35843.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950694799423218,1.0,0.0,0.0,3.94200611114502,3.942033052444458,1.0368785297032446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.3115234375,0.0,1881.6873779296875,1895.4371337890625,0.0,3357.5830078125,0.97081059217453,1.0,0.0,3.0,1.0,0.0
12408480,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7992782592773438,0.2863527834415436,0.2598243653774261,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.9990000128746032,0.630622148513794,0.5372593402862549,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9325348138809204,0.455500453710556,0.3191328346729278,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8566601872444153,0.3565788865089416,0.3396026790142059,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.7458136081695557,0.2320762425661087,1.055168390274048,285.10015869140625,284.95001220703125,297.1571960449219,291.9967041015625,297.2035827636719,297.21710205078125,285.1004638671875,1.0,0.5622979998588562,0.2810689806938171,0.2810689806938171,1.0,1.0,-3.01493239402771,0.5614054203033447,2.453526973724365,-0.1208318024873733,0.983512818813324,0.983512818813324,0.0,136.3092803955078,144.0,49143.28125,0.0,2263.731201171875,1.0,278.1499938964844,281.1293640136719,295.0002136230469,298.1728210449219,293.1499938964844,293.1499938964844,278.1499938964844,35843.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950694799423218,1.0,0.0,0.0,3.94200611114502,3.942033052444458,1.0368785297032446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.3115234375,0.0,1881.6873779296875,1895.4371337890625,0.0,3357.5830078125,0.97081059217453,1.0,0.0,3.0,1.0,0.0
12408540,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7964703440666199,0.2864378988742828,0.2599609792232513,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9990000128746032,0.6291154026985168,0.5430838465690613,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9306225776672364,0.4579814970493316,0.320894330739975,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8540974259376526,0.3570883572101593,0.3401451706886291,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7434765100479126,0.2322027087211609,1.0560534000396729,285.1075134277344,284.95001220703125,297.1401062011719,291.9916381835937,297.19927978515625,297.2165222167969,285.10791015625,1.0,0.5650423765182495,0.2826264500617981,0.2826264500617981,1.0,1.0,-3.025930881500244,0.568571150302887,2.457359790802002,-0.1161350086331367,0.9856646656990052,0.9856646656990052,0.0,138.4266815185547,132.0,49278.421875,0.0,2294.399169921875,1.0,278.1499938964844,281.133056640625,294.9964294433594,298.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35839.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960407972335815,1.0,0.0,0.0,3.9479012489318848,3.9479281902313232,1.039982066686207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.04345703125,0.0,1889.2464599609373,1895.4371337890625,0.0,3366.651611328125,0.9721397757530212,1.0,0.0,3.0,1.0,0.0
12408600,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.7964703440666199,0.2864378988742828,0.2599609792232513,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9990000128746032,0.6291154026985168,0.5430838465690613,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9306225776672364,0.4579814970493316,0.320894330739975,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.8540974259376526,0.3570883572101593,0.3401451706886291,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7434765100479126,0.2322027087211609,1.0560534000396729,285.1075134277344,284.95001220703125,297.1401062011719,291.9916381835937,297.19927978515625,297.2165222167969,285.10791015625,1.0,0.5650423765182495,0.2826264500617981,0.2826264500617981,1.0,1.0,-3.025930881500244,0.568571150302887,2.457359790802002,-0.1161350086331367,0.9856646656990052,0.9856646656990052,0.0,138.4266815185547,132.0,49278.421875,0.0,2294.399169921875,1.0,278.1499938964844,281.133056640625,294.9964294433594,298.17706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35839.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960407972335815,1.0,0.0,0.0,3.9479012489318848,3.9479281902313232,1.039982066686207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.04345703125,0.0,1889.2464599609373,1895.4371337890625,0.0,3366.651611328125,0.9721397757530212,1.0,0.0,3.0,1.0,0.0
12408660,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.799648642539978,0.2864658534526825,0.2599377632141113,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9990000128746032,0.6280282735824585,0.5367682576179504,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9367173910140992,0.4604227542877197,0.3225476145744324,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8576740026473999,0.3575407266616821,0.3405200541019439,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7462388873100281,0.2322704046964645,1.0561027526855469,285.1014709472656,284.95001220703125,297.1227111816406,291.986328125,297.1952514648437,297.2164306640625,285.10076904296875,1.0,0.5627166628837585,0.2839750945568084,0.2839750945568084,1.0,1.0,-3.020833730697632,0.5709508061408997,2.449882984161377,-0.1123101413249969,0.9876689910888672,0.9876689910888672,0.0,136.41775512695312,120.0,49252.6171875,0.0,2274.80908203125,1.0,278.1499938964844,281.1280212402344,294.99072265625,298.1747131347656,293.1499938964844,293.1499938964844,278.1499938964844,35842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969779014587402,1.0,0.0,0.0,3.953787326812744,3.9538145065307617,1.0430854899823316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.0029296875,0.0,1896.860107421875,1895.4371337890625,0.0,3375.397705078125,0.9734680652618408,1.0,0.0,3.0,1.0,0.0
12408720,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.799648642539978,0.2864658534526825,0.2599377632141113,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9990000128746032,0.6280282735824585,0.5367682576179504,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9367173910140992,0.4604227542877197,0.3225476145744324,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.8576740026473999,0.3575407266616821,0.3405200541019439,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7462388873100281,0.2322704046964645,1.0561027526855469,285.1014709472656,284.95001220703125,297.1227111816406,291.986328125,297.1952514648437,297.2164306640625,285.10076904296875,1.0,0.5627166628837585,0.2839750945568084,0.2839750945568084,1.0,1.0,-3.020833730697632,0.5709508061408997,2.449882984161377,-0.1123101413249969,0.9876689910888672,0.9876689910888672,0.0,136.41775512695312,120.0,49252.6171875,0.0,2274.80908203125,1.0,278.1499938964844,281.1280212402344,294.99072265625,298.1747131347656,293.1499938964844,293.1499938964844,278.1499938964844,35842.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969779014587402,1.0,0.0,0.0,3.953787326812744,3.9538145065307617,1.0430854899823316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.0029296875,0.0,1896.860107421875,1895.4371337890625,0.0,3375.397705078125,0.9734680652618408,1.0,0.0,3.0,1.0,0.0
12408780,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8075809478759766,0.2864030599594116,0.2597371339797973,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.6291950345039368,0.5210691094398499,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.948994517326355,0.462773710489273,0.3240656852722168,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8662915229797363,0.3578962683677673,0.3407050371170044,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7532088160514832,0.2322979718446731,1.055432915687561,285.0783386230469,284.95001220703125,297.10504150390625,291.9807434082031,297.1910705566406,297.2161865234375,285.0770568847656,1.0,0.5570614337921143,0.2853237092494964,0.2853237092494964,1.0,1.0,-3.0029735565185547,0.5699285864830017,2.433045148849488,-0.1092147007584571,0.9892305135726928,0.9892305135726928,0.0,131.28036499023438,123.0,49060.41015625,0.0,2216.519775390625,1.0,278.1499938964844,281.1128845214844,294.9810791015625,298.1570129394531,293.1499938964844,293.1499938964844,278.1499938964844,35857.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970580697059631,1.0,0.0,0.0,3.959131956100464,3.9591588973999023,1.04590731098142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.78125,0.0,1903.898193359375,1895.4371337890625,0.0,3376.14599609375,0.9746821522712708,1.0,0.0,3.0,1.0,0.0
12408840,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8075809478759766,0.2864030599594116,0.2597371339797973,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9990000128746032,0.6291950345039368,0.5210691094398499,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.948994517326355,0.462773710489273,0.3240656852722168,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.8662915229797363,0.3578962683677673,0.3407050371170044,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.7532088160514832,0.2322979718446731,1.055432915687561,285.0783386230469,284.95001220703125,297.10504150390625,291.9807434082031,297.1910705566406,297.2161865234375,285.0770568847656,1.0,0.5570614337921143,0.2853237092494964,0.2853237092494964,1.0,1.0,-3.0029735565185547,0.5699285864830017,2.433045148849488,-0.1092147007584571,0.9892305135726928,0.9892305135726928,0.0,131.28036499023438,123.0,49060.41015625,0.0,2216.519775390625,1.0,278.1499938964844,281.1128845214844,294.9810791015625,298.1570129394531,293.1499938964844,293.1499938964844,278.1499938964844,35857.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970580697059631,1.0,0.0,0.0,3.959131956100464,3.9591588973999023,1.04590731098142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.78125,0.0,1903.898193359375,1895.4371337890625,0.0,3376.14599609375,0.9746821522712708,1.0,0.0,3.0,1.0,0.0
12408900,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8102526068687439,0.2863596379756927,0.2596427798271179,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9990000128746032,0.6305062174797058,0.5157225728034973,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.9534108638763428,0.4639402627944946,0.3248301446437835,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.8693656325340271,0.3580565452575683,0.3407995104789734,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.7556851506233215,0.2323226630687713,1.0552318096160889,285.06658935546875,284.95001220703125,297.0960693359375,291.97784423828125,297.1891784667969,297.21636962890625,285.0658874511719,1.0,0.5555145740509033,0.2859980463981628,0.2859980463981628,1.0,1.0,-2.997208833694458,0.5702551007270813,2.426953792572021,-0.1077798381447792,0.9898863434791564,0.9898863434791564,0.0,129.5630645751953,123.0,48977.296875,0.0,2197.550048828125,1.0,278.1499938964844,281.1055908203125,294.975830078125,298.1454162597656,293.1499938964844,293.1499938964844,278.1499938964844,35867.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967337608337402,1.0,0.0,0.0,3.961519718170166,3.961546897888184,1.0471693485669675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7484.63623046875,0.0,1907.0755615234373,1895.4371337890625,0.0,3373.119384765625,0.9752275347709656,1.0,0.0,3.0,1.0,0.0
12408960,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8119115233421326,0.2863204777240753,0.2595717310905456,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.6318550705909729,0.5123637318611145,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.956485152244568,0.4651203751564026,0.3256171345710754,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8713738918304443,0.3582154810428619,0.340913712978363,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.7572879195213318,0.2323563396930694,1.05519437789917,285.0591735839844,284.95001220703125,297.0870361328125,291.9748840332031,297.1875915527344,297.21697998046875,285.0586242675781,1.0,0.5545318722724915,0.2868208885192871,0.2868208885192871,1.0,1.0,-2.9941203594207764,0.5716639757156372,2.4224562644958496,-0.1057229116559028,0.9905354380607604,0.9905354380607604,0.0,128.51693725585938,141.0,48922.70703125,0.0,2186.76025390625,1.0,278.1499938964844,281.1004943847656,294.9715270996094,298.1362609863281,293.1499938964844,293.1499938964844,278.1499938964844,35875.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963145017623901,1.0,0.0,0.0,3.963761806488037,3.963788986206055,1.0483549885975665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.11962890625,0.0,1910.0501708984373,1895.4371337890625,0.0,3369.2060546875,0.975739061832428,1.0,0.0,3.0,1.0,0.0
12409020,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8068625926971436,0.2863219678401947,0.2596476078033447,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.6331936120986938,0.5222683548927307,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9517509937286376,0.4675990641117096,0.3273821771144867,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8661810159683228,0.3586016297340393,0.3413586318492889,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7528220415115356,0.2324850410223007,1.05618155002594,285.0650329589844,284.95001220703125,297.0686950683594,291.9686889648437,297.1841125488281,297.2178649902344,285.0659484863281,1.0,0.55922532081604,0.288466602563858,0.288466602563858,1.0,1.0,-3.009927988052368,0.5804252028465271,2.4295029640197754,-0.1008647754788398,0.9920730590820312,0.9920730590820312,0.0,131.85984802246094,159.0,49049.07421875,0.0,2231.8115234375,1.0,278.1499938964844,281.1035461425781,294.9668273925781,298.13153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35880.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958380222320557,1.0,0.0,0.0,3.968108892440796,3.9681360721588135,1.0506556691325386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.58056640625,0.0,1915.744873046875,1895.4371337890625,0.0,3364.7587890625,0.9767270684242249,1.0,0.0,3.0,1.0,0.0
12409080,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8068625926971436,0.2863219678401947,0.2596476078033447,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.9990000128746032,0.6331936120986938,0.5222683548927307,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9517509937286376,0.4675990641117096,0.3273821771144867,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8661810159683228,0.3586016297340393,0.3413586318492889,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7528220415115356,0.2324850410223007,1.05618155002594,285.0650329589844,284.95001220703125,297.0686950683594,291.9686889648437,297.1841125488281,297.2178649902344,285.0659484863281,1.0,0.55922532081604,0.288466602563858,0.288466602563858,1.0,1.0,-3.009927988052368,0.5804252028465271,2.4295029640197754,-0.1008647754788398,0.9920730590820312,0.9920730590820312,0.0,131.85984802246094,159.0,49049.07421875,0.0,2231.8115234375,1.0,278.1499938964844,281.1035461425781,294.9668273925781,298.13153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35880.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958380222320557,1.0,0.0,0.0,3.968108892440796,3.9681360721588135,1.0506556691325386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.58056640625,0.0,1915.744873046875,1895.4371337890625,0.0,3364.7587890625,0.9767270684242249,1.0,0.0,3.0,1.0,0.0
12409140,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7952855229377747,0.2864451706409454,0.2599756717681885,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.6308729648590088,0.5454751253128052,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9384844303131104,0.4702693223953247,0.3293884992599487,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8544369339942932,0.3591052889823913,0.3420605361461639,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7429246306419373,0.2326759397983551,1.0582013130187988,285.095458984375,284.95001220703125,297.04998779296875,291.9621887207031,297.17852783203125,297.2161560058594,285.0971984863281,1.0,0.568763017654419,0.2901123166084289,0.2901123166084289,1.0,1.0,-3.0438878536224365,0.5941142439842224,2.4497735500335693,-0.0949109867215156,0.9942033290863036,0.9942033290863036,0.0,139.8236541748047,162.0,49423.37109375,0.0,2334.143310546875,1.0,278.1499938964844,281.1217346191406,294.96728515625,298.1495056152344,293.1499938964844,293.1499938964844,278.1499938964844,35867.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968320488929749,1.0,0.0,0.0,3.972914934158325,3.972942352294922,1.0532023679843403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.8876953125,0.0,1921.896240234375,1895.4371337890625,0.0,3374.03662109375,0.9778074026107788,1.0,0.0,3.0,1.0,0.0
12409200,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7952855229377747,0.2864451706409454,0.2599756717681885,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956115722656,0.9990000128746032,0.6308729648590088,0.5454751253128052,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.9384844303131104,0.4702693223953247,0.3293884992599487,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8544369339942932,0.3591052889823913,0.3420605361461639,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.7429246306419373,0.2326759397983551,1.0582013130187988,285.095458984375,284.95001220703125,297.04998779296875,291.9621887207031,297.17852783203125,297.2161560058594,285.0971984863281,1.0,0.568763017654419,0.2901123166084289,0.2901123166084289,1.0,1.0,-3.0438878536224365,0.5941142439842224,2.4497735500335693,-0.0949109867215156,0.9942033290863036,0.9942033290863036,0.0,139.8236541748047,162.0,49423.37109375,0.0,2334.143310546875,1.0,278.1499938964844,281.1217346191406,294.96728515625,298.1495056152344,293.1499938964844,293.1499938964844,278.1499938964844,35867.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968320488929749,1.0,0.0,0.0,3.972914934158325,3.972942352294922,1.0532023679843403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.8876953125,0.0,1921.896240234375,1895.4371337890625,0.0,3374.03662109375,0.9778074026107788,1.0,0.0,3.0,1.0,0.0
12409260,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7864742279052734,0.2866082191467285,0.260326474905014,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.6257346272468567,0.5642404556274414,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9285078048706056,0.4730315804481506,0.3314535915851593,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8457611799240112,0.3596627414226532,0.3427952527999878,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7355273365974426,0.232828602194786,1.0600054264068604,285.1263732910156,284.95001220703125,297.028076171875,291.9543762207031,297.1741027832031,297.2167663574219,285.12750244140625,1.0,0.5762247443199158,0.2912618815898895,0.2912618815898895,1.0,1.0,-3.0724191665649414,0.6050660014152527,2.467353105545044,-0.0900950729846954,0.9967766404151917,0.9967766404151917,0.0,146.54673767089844,165.0,49780.69140625,0.0,2421.921142578125,1.0,278.1499938964844,281.1395874023437,294.96649169921875,298.1734313964844,293.1499938964844,293.1499938964844,278.1499938964844,35845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899315595626831,1.0,0.0,0.0,3.978532552719116,3.978559732437134,1.0561827821220504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.70849609375,0.0,1929.059814453125,1895.4371337890625,0.0,3397.20361328125,0.9790640473365784,1.0,0.0,3.0,1.0,0.0
12409320,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.7864742279052734,0.2866082191467285,0.260326474905014,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.9990000128746032,0.6257346272468567,0.5642404556274414,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9285078048706056,0.4730315804481506,0.3314535915851593,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8457611799240112,0.3596627414226532,0.3427952527999878,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.7355273365974426,0.232828602194786,1.0600054264068604,285.1263732910156,284.95001220703125,297.028076171875,291.9543762207031,297.1741027832031,297.2167663574219,285.12750244140625,1.0,0.5762247443199158,0.2912618815898895,0.2912618815898895,1.0,1.0,-3.0724191665649414,0.6050660014152527,2.467353105545044,-0.0900950729846954,0.9967766404151917,0.9967766404151917,0.0,146.54673767089844,165.0,49780.69140625,0.0,2421.921142578125,1.0,278.1499938964844,281.1395874023437,294.96649169921875,298.1734313964844,293.1499938964844,293.1499938964844,278.1499938964844,35845.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899315595626831,1.0,0.0,0.0,3.978532552719116,3.978559732437134,1.0561827821220504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.70849609375,0.0,1929.059814453125,1895.4371337890625,0.0,3397.20361328125,0.9790640473365784,1.0,0.0,3.0,1.0,0.0
12409380,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.7797229886054993,0.2867449522018432,0.2606278657913208,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9990000128746032,0.6197916269302368,0.5793255567550659,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9212259650230408,0.4757876098155975,0.3334991335868835,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8392700552940369,0.3602197766304016,0.3435008227825165,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7298207879066467,0.2328794002532959,1.0612096786499023,285.14752197265625,284.95001220703125,297.0003662109375,291.9443359375,297.1678771972656,297.2168273925781,285.1482238769531,1.0,0.5824596285820007,0.2924114167690277,0.2924114167690277,1.0,1.0,-3.09565806388855,0.6146005988121033,2.4810574054718018,-0.0856411680579185,0.9995505213737488,0.9995505213737488,0.0,152.10414123535156,168.0,50044.0859375,0.0,2494.986328125,1.0,278.1499938964844,281.1510925292969,294.9584045410156,298.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35829.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021989703178406,1.0,0.0,0.0,3.984797716140747,3.9848248958587646,1.0595118737910525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.49560546875,0.0,1937.132080078125,1895.4371337890625,0.0,3424.07373046875,0.980469048023224,1.0,0.0,3.0,1.0,0.0
12409440,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.7797229886054993,0.2867449522018432,0.2606278657913208,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.9990000128746032,0.6197916269302368,0.5793255567550659,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9212259650230408,0.4757876098155975,0.3334991335868835,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.8392700552940369,0.3602197766304016,0.3435008227825165,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7298207879066467,0.2328794002532959,1.0612096786499023,285.14752197265625,284.95001220703125,297.0003662109375,291.9443359375,297.1678771972656,297.2168273925781,285.1482238769531,1.0,0.5824596285820007,0.2924114167690277,0.2924114167690277,1.0,1.0,-3.09565806388855,0.6146005988121033,2.4810574054718018,-0.0856411680579185,0.9995505213737488,0.9995505213737488,0.0,152.10414123535156,168.0,50044.0859375,0.0,2494.986328125,1.0,278.1499938964844,281.1510925292969,294.9584045410156,298.18536376953125,293.1499938964844,293.1499938964844,278.1499938964844,35829.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021989703178406,1.0,0.0,0.0,3.984797716140747,3.9848248958587646,1.0595118737910525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.49560546875,0.0,1937.132080078125,1895.4371337890625,0.0,3424.07373046875,0.980469048023224,1.0,0.0,3.0,1.0,0.0
12409500,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.7765713930130005,0.2867936491966247,0.2607618570327759,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15435791015625,0.9990000128746032,0.6167874336242676,0.5850763320922852,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9178902506828308,0.4771448075771332,0.3345105051994324,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.836266815662384,0.3604825735092163,0.3438427746295929,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.7271157503128052,0.2328593432903289,1.0616116523742676,285.1543273925781,284.95001220703125,296.98443603515625,291.93853759765625,297.1629333496094,297.215087890625,285.15478515625,1.0,0.5851750373840332,0.2929861843585968,0.2929861843585968,1.0,1.0,-3.1050004959106445,0.6187635660171509,2.486236810684204,-0.0834311246871948,1.0,1.0,0.0,154.7482452392578,168.0,50134.40625,0.0,2526.683837890625,1.0,278.1499938964844,281.1545104980469,294.9520874023437,298.1864013671875,293.1499938964844,293.1499938964844,278.1499938964844,35844.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903527021408081,1.0,0.0,0.0,3.987709045410156,3.987736463546753,1.061060629581334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.7578125,0.0,1941.0736083984373,1895.4371337890625,0.0,3436.43896484375,0.9811232686042786,1.0,0.0,3.0,1.0,0.0
12409560,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.7716745138168335,0.2867934107780456,0.2609205842018127,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.993983805179596,0.6142343878746033,0.5833342671394348,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537780761719,0.9122418761253356,0.4784495532512665,0.3355394899845123,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8315242528915405,0.3606979250907898,0.3442116379737854,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.7228761315345764,0.2327856868505478,1.0620826482772827,285.1537780761719,284.95001220703125,296.9672241210937,291.9322509765625,297.15771484375,297.2133178710937,285.1534423828125,1.0,0.587232232093811,0.2934153079986572,0.2934153079986572,1.0,1.0,-3.1051809787750244,0.6200516223907471,2.4851293563842773,-0.0819486901164054,1.0,1.0,0.0,158.39039611816406,171.0,50131.37109375,0.0,2546.4501953125,1.0,278.1499938964844,281.1534729003906,294.9443664550781,298.1825256347656,293.1499938964844,293.1499938964844,278.1499938964844,35878.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904671549797058,1.0,0.0,0.0,3.9897170066833496,3.9897444248199454,1.0621295132295927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.0810546875,0.0,1943.9910888671875,1895.4371337890625,0.0,3447.090087890625,0.9815975427627563,1.0,0.0,3.0,1.0,0.0
12409620,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.764253556728363,0.2867061495780945,0.2610833644866943,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9845525026321412,0.6107391715049744,0.5798443555831909,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9043909311294556,0.4809731543064117,0.3374744057655334,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8243694305419922,0.3610445857048034,0.3447911441326141,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.7162173390388489,0.2325986176729202,1.062376618385315,285.146728515625,284.95001220703125,296.9289855957031,291.918212890625,297.14727783203125,297.21099853515625,285.146484375,1.0,0.5904539823532104,0.2942735850811004,0.2942735850811004,1.0,1.0,-3.104605436325073,0.6223374605178833,2.4822678565979004,-0.0794899836182594,1.0,1.0,0.0,164.1801300048828,174.0,50096.6328125,0.0,2575.953125,1.0,278.1499938964844,281.1492614746094,294.92547607421875,298.1632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906091809272766,1.0,0.0,0.0,3.9924261569976807,3.992453575134277,1.0635724265739557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7421875,0.0,1947.9539794921875,1895.4371337890625,0.0,3460.29931640625,0.9822418689727784,1.0,0.0,3.0,1.0,0.0
12409680,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.764253556728363,0.2867061495780945,0.2610833644866943,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466979980469,0.9845525026321412,0.6107391715049744,0.5798443555831909,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146728515625,0.9043909311294556,0.4809731543064117,0.3374744057655334,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8243694305419922,0.3610445857048034,0.3447911441326141,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468505859375,0.7162173390388489,0.2325986176729202,1.062376618385315,285.146728515625,284.95001220703125,296.9289855957031,291.918212890625,297.14727783203125,297.21099853515625,285.146484375,1.0,0.5904539823532104,0.2942735850811004,0.2942735850811004,1.0,1.0,-3.104605436325073,0.6223374605178833,2.4822678565979004,-0.0794899836182594,1.0,1.0,0.0,164.1801300048828,174.0,50096.6328125,0.0,2575.953125,1.0,278.1499938964844,281.1492614746094,294.92547607421875,298.1632080078125,293.1499938964844,293.1499938964844,278.1499938964844,35927.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906091809272766,1.0,0.0,0.0,3.9924261569976807,3.992453575134277,1.0635724265739557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.7421875,0.0,1947.9539794921875,1895.4371337890625,0.0,3460.29931640625,0.9822418689727784,1.0,0.0,3.0,1.0,0.0
12409740,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7589004039764404,0.2865760028362274,0.2611407041549682,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9771305918693542,0.6081463694572449,0.5774407386779785,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8994195461273193,0.4834832549095154,0.3393426239490509,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.8191903829574585,0.3613357841968536,0.345251590013504,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7111563086509705,0.2324328422546386,1.0624336004257202,285.1409912109375,284.95001220703125,296.88604736328125,291.90234375,297.1365966796875,297.209716796875,285.1407775878906,1.0,0.5930063724517822,0.2951318323612213,0.2951318323612213,1.0,1.0,-3.104652166366577,0.6247932314872742,2.4798591136932373,-0.0769782289862632,1.0,1.0,0.0,168.6446990966797,177.0,50063.171875,0.0,2599.67529296875,1.0,278.1499938964844,281.14599609375,294.9064025878906,298.1416931152344,293.1499938964844,293.1499938964844,278.1499938964844,35956.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90684312582016,1.0,0.0,0.0,3.994042158126831,3.994069576263428,1.064433490682859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.57373046875,0.0,1950.3203125,1895.4371337890625,0.0,3467.28369140625,0.98262619972229,1.0,0.0,3.0,1.0,0.0
12409800,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410217285156,0.7589004039764404,0.2865760028362274,0.2611407041549682,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.9771305918693542,0.6081463694572449,0.5774407386779785,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8994195461273193,0.4834832549095154,0.3393426239490509,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.8191903829574585,0.3613357841968536,0.345251590013504,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410827636719,0.7111563086509705,0.2324328422546386,1.0624336004257202,285.1409912109375,284.95001220703125,296.88604736328125,291.90234375,297.1365966796875,297.209716796875,285.1407775878906,1.0,0.5930063724517822,0.2951318323612213,0.2951318323612213,1.0,1.0,-3.104652166366577,0.6247932314872742,2.4798591136932373,-0.0769782289862632,1.0,1.0,0.0,168.6446990966797,177.0,50063.171875,0.0,2599.67529296875,1.0,278.1499938964844,281.14599609375,294.9064025878906,298.1416931152344,293.1499938964844,293.1499938964844,278.1499938964844,35956.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90684312582016,1.0,0.0,0.0,3.994042158126831,3.994069576263428,1.064433490682859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.57373046875,0.0,1950.3203125,1895.4371337890625,0.0,3467.28369140625,0.98262619972229,1.0,0.0,3.0,1.0,0.0
12409860,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7546325325965881,0.2864311933517456,0.2611536979675293,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.9707331657409668,0.6058605313301086,0.5753990411758423,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8957594633102417,0.4860201776027679,0.3412040174007416,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8150044083595276,0.3615963459014892,0.3456501960754394,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7069138288497925,0.2323027700185775,1.06251323223114,285.1359558105469,284.95001220703125,296.8387451171875,291.8847961425781,297.1253356933594,297.208984375,285.1357727050781,1.0,0.5951991677284241,0.2963799238204956,0.2963799238204956,1.0,1.0,-3.1050260066986084,0.6284158825874329,2.4766101837158203,-0.0733627676963806,1.0,1.0,0.0,172.400634765625,180.0,50031.2421875,0.0,2620.27392578125,1.0,278.1499938964844,281.1433410644531,294.8877258300781,298.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,35973.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073904752731324,1.0,0.0,0.0,3.994990348815918,3.9950180053710938,1.064939056050207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.669921875,0.0,1951.7098388671875,1895.4371337890625,0.0,3472.370849609375,0.98285174369812,1.0,0.0,3.0,1.0,0.0
12409920,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360168457031,0.7546325325965881,0.2864311933517456,0.2611536979675293,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13592529296875,0.9707331657409668,0.6058605313301086,0.5753990411758423,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.8957594633102417,0.4860201776027679,0.3412040174007416,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.8150044083595276,0.3615963459014892,0.3456501960754394,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7069138288497925,0.2323027700185775,1.06251323223114,285.1359558105469,284.95001220703125,296.8387451171875,291.8847961425781,297.1253356933594,297.208984375,285.1357727050781,1.0,0.5951991677284241,0.2963799238204956,0.2963799238204956,1.0,1.0,-3.1050260066986084,0.6284158825874329,2.4766101837158203,-0.0733627676963806,1.0,1.0,0.0,172.400634765625,180.0,50031.2421875,0.0,2620.27392578125,1.0,278.1499938964844,281.1433410644531,294.8877258300781,298.1207275390625,293.1499938964844,293.1499938964844,278.1499938964844,35973.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073904752731324,1.0,0.0,0.0,3.994990348815918,3.9950180053710938,1.064939056050207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.669921875,0.0,1951.7098388671875,1895.4371337890625,0.0,3472.370849609375,0.98285174369812,1.0,0.0,3.0,1.0,0.0
12409980,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7509353160858154,0.286276251077652,0.2611440122127533,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.9647987484931946,0.6036775708198547,0.573469877243042,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.8927774429321289,0.488586962223053,0.3430758416652679,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8112982511520386,0.3618357181549072,0.3460133969783783,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7031759023666382,0.2321973145008087,1.062649488449097,285.1312255859375,284.95001220703125,296.7874755859375,291.8656311035156,297.11346435546875,297.2085876464844,285.13104248046875,1.0,0.5972108840942383,0.2976280450820923,0.2976280450820923,1.0,1.0,-3.105545997619629,0.6321176290512085,2.47342848777771,-0.0696935430169105,1.0,1.0,0.0,175.8061981201172,183.0,49999.87109375,0.0,2639.306396484375,1.0,278.1499938964844,281.1410217285156,294.868408203125,298.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079357981681824,1.0,0.0,0.0,3.995558738708496,3.9955861568450928,1.0652420314727351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.7275390625,0.0,1952.542724609375,1895.4371337890625,0.0,3477.437255859375,0.982986867427826,1.0,0.0,3.0,1.0,0.0
12410040,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.7509353160858154,0.286276251077652,0.2611440122127533,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.9647987484931946,0.6036775708198547,0.573469877243042,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312255859375,0.8927774429321289,0.488586962223053,0.3430758416652679,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312561035156,0.8112982511520386,0.3618357181549072,0.3460133969783783,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1313171386719,0.7031759023666382,0.2321973145008087,1.062649488449097,285.1312255859375,284.95001220703125,296.7874755859375,291.8656311035156,297.11346435546875,297.2085876464844,285.13104248046875,1.0,0.5972108840942383,0.2976280450820923,0.2976280450820923,1.0,1.0,-3.105545997619629,0.6321176290512085,2.47342848777771,-0.0696935430169105,1.0,1.0,0.0,175.8061981201172,183.0,49999.87109375,0.0,2639.306396484375,1.0,278.1499938964844,281.1410217285156,294.868408203125,298.09942626953125,293.1499938964844,293.1499938964844,278.1499938964844,35983.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079357981681824,1.0,0.0,0.0,3.995558738708496,3.9955861568450928,1.0652420314727351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.7275390625,0.0,1952.542724609375,1895.4371337890625,0.0,3477.437255859375,0.982986867427826,1.0,0.0,3.0,1.0,0.0
12410100,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.7492220997810364,0.2861942648887634,0.2611324787139892,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9619245529174804,0.6026042699813843,0.572523832321167,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.8914464116096497,0.4898801445960998,0.3440165817737579,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289367675781,0.8095453977584839,0.3619478046894073,0.3461847603321075,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.701436460018158,0.2321502268314361,1.0627330541610718,285.12890625,284.95001220703125,296.7604675292969,291.8554992675781,297.1072692871094,297.2084655761719,285.12872314453125,1.0,0.5981763601303101,0.2982521057128906,0.2982521057128906,1.0,1.0,-3.10583233833313,0.6339769959449768,2.471855401992798,-0.0678541287779808,1.0,1.0,0.0,177.43331909179688,183.0,49984.14453125,0.0,2648.4755859375,1.0,278.1499938964844,281.1399230957031,294.8583374023437,298.0884094238281,293.1499938964844,293.1499938964844,278.1499938964844,35987.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082219004631042,1.0,0.0,0.0,3.995750665664673,3.9957780838012695,1.0653443496266846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.17333984375,0.0,1952.8240966796875,1895.4371337890625,0.0,3480.094970703125,0.983032524585724,1.0,0.0,3.0,1.0,0.0
12410160,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12664794921875,0.7475724220275879,0.2861089706420898,0.2611169219017029,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.9590848088264464,0.6015376448631287,0.5715844035148621,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1265869140625,0.890188992023468,0.4911783337593078,0.3449601829051971,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266174316406,0.8078310489654541,0.3620549142360687,0.3463502824306488,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1266784667969,0.6997568011283875,0.2321052551269531,1.0628225803375244,285.1265869140625,284.95001220703125,296.73260498046875,291.84503173828125,297.10089111328125,297.2084045410156,285.1264038085937,1.0,0.5991247892379761,0.298808217048645,0.298808217048645,1.0,1.0,-3.1061253547668457,0.6356572508811951,2.470468044281006,-0.066193975508213,1.0,1.0,0.0,179.02992248535156,186.0,49968.2734375,0.0,2657.499267578125,1.0,278.1499938964844,281.13885498046875,294.8479309082031,298.0770568847656,293.1499938964844,293.1499938964844,278.1499938964844,35989.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085191488265992,1.0,0.0,0.0,3.9959018230438232,3.99592924118042,1.065425067281467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.5458984375,0.0,1953.0458984375,1895.4371337890625,0.0,3482.85546875,0.9830685257911682,1.0,0.0,3.0,1.0,0.0
12410220,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7444226741790771,0.285926878452301,0.2610735297203064,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9534774422645568,0.5994185209274292,0.5697188377380371,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8878478407859802,0.4937889277935028,0.3468557894229889,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8044769167900085,0.3622523248195648,0.3466633260250091,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6965389251708984,0.2320190221071243,1.0630112886428833,285.1219177246094,284.95001220703125,296.6744689941406,291.8230895996094,297.0876770019531,297.2082824707031,285.1217346191406,1.0,0.6009831428527832,0.2999204397201538,0.2999204397201538,1.0,1.0,-3.106712579727173,0.6389957666397095,2.467716932296753,-0.0628933906555175,1.0,1.0,0.0,182.1592559814453,189.0,49936.0078125,0.0,2675.2158203125,1.0,278.1499938964844,281.13677978515625,294.826171875,298.05340576171875,293.1499938964844,293.1499938964844,278.1499938964844,35993.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091416001319884,1.0,0.0,0.0,3.9961111545562735,3.99613881111145,1.0655367077561095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.05859375,0.0,1953.3529052734373,1895.4371337890625,0.0,3488.635498046875,0.9831182956695556,1.0,0.0,3.0,1.0,0.0
