time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410280,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219482421875,0.7444226741790771,0.285926878452301,0.2610735297203064,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9534774422645568,0.5994185209274292,0.5697188377380371,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8878478407859802,0.4937889277935028,0.3468557894229889,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219177246094,0.8044769167900085,0.3622523248195648,0.3466633260250091,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.6965389251708984,0.2320190221071243,1.0630112886428833,285.1219177246094,284.95001220703125,296.6744689941406,291.8230895996094,297.0876770019531,297.2082824707031,285.1217346191406,1.0,0.6009831428527832,0.2999204397201538,0.2999204397201538,1.0,1.0,-3.106712579727173,0.6389957666397095,2.467716932296753,-0.0628933906555175,1.0,1.0,0.0,182.1592559814453,189.0,49936.0078125,0.0,2675.2158203125,1.0,278.1499938964844,281.13677978515625,294.826171875,298.05340576171875,293.1499938964844,293.1499938964844,278.1499938964844,35993.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091416001319884,1.0,0.0,0.0,3.9961111545562735,3.99613881111145,1.0655367077561095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.05859375,0.0,1953.3529052734373,1895.4371337890625,0.0,3488.635498046875,0.9831182956695556,1.0,0.0,3.0,1.0,0.0
12410340,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7414215207099915,0.2857285141944885,0.2610141634941101,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9479283690452576,0.5973104238510132,0.5678637027740479,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8856770396232605,0.4964144229888916,0.3487608730792999,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8012351393699646,0.3624266982078552,0.3469532132148742,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6934606432914734,0.2319340109825134,1.063201069831848,285.1170959472656,284.95001220703125,296.61346435546875,291.7999572753906,297.0738525390625,297.2082214355469,285.1169128417969,1.0,0.6028075218200684,0.3010326623916626,0.3010326623916626,1.0,1.0,-3.107278347015381,0.6423308253288269,2.464947462081909,-0.0595887973904609,1.0,1.0,0.0,185.2399139404297,192.0,49902.75390625,0.0,2692.637939453125,1.0,278.1499938964844,281.1346740722656,294.8031616210937,298.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097963571548462,1.0,0.0,0.0,3.9962410926818848,3.9962685108184814,1.065605943040282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.23974609375,0.0,1953.54345703125,1895.4371337890625,0.0,3494.71337890625,0.9831491708755492,1.0,0.0,3.0,1.0,0.0
12410400,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171569824219,0.7414215207099915,0.2857285141944885,0.2610141634941101,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170654296875,0.9479283690452576,0.5973104238510132,0.5678637027740479,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8856770396232605,0.4964144229888916,0.3487608730792999,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8012351393699646,0.3624266982078552,0.3469532132148742,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.6934606432914734,0.2319340109825134,1.063201069831848,285.1170959472656,284.95001220703125,296.61346435546875,291.7999572753906,297.0738525390625,297.2082214355469,285.1169128417969,1.0,0.6028075218200684,0.3010326623916626,0.3010326623916626,1.0,1.0,-3.107278347015381,0.6423308253288269,2.464947462081909,-0.0595887973904609,1.0,1.0,0.0,185.2399139404297,192.0,49902.75390625,0.0,2692.637939453125,1.0,278.1499938964844,281.1346740722656,294.8031616210937,298.0284423828125,293.1499938964844,293.1499938964844,278.1499938964844,35996.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097963571548462,1.0,0.0,0.0,3.9962410926818848,3.9962685108184814,1.065605943040282e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.23974609375,0.0,1953.54345703125,1895.4371337890625,0.0,3494.71337890625,0.9831491708755492,1.0,0.0,3.0,1.0,0.0
12410460,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7385331988334656,0.2855135500431061,0.2609393000602722,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9424247145652772,0.5952087640762329,0.5660144090652466,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8836349248886108,0.4990516006946563,0.3506737053394317,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7980945110321045,0.3625781536102295,0.3472208082675934,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6904898285865784,0.2318475991487503,1.0633832216262815,285.1121520996094,284.95001220703125,296.5499267578125,291.7757568359375,297.0595092773437,297.20819091796875,285.1119384765625,1.0,0.6046088933944702,0.3021065890789032,0.3021065890789032,1.0,1.0,-3.1078054904937744,0.6455516815185547,2.46225380897522,-0.0563884153962135,1.0,1.0,0.0,188.29544067382807,195.0,49868.41015625,0.0,2709.85791015625,1.0,278.1499938964844,281.132568359375,294.77911376953125,298.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104778170585632,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.10498046875,0.0,1953.6639404296875,1895.4371337890625,0.0,3501.037353515625,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12410520,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7385331988334656,0.2855135500431061,0.2609393000602722,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.9424247145652772,0.5952087640762329,0.5660144090652466,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8836349248886108,0.4990516006946563,0.3506737053394317,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121520996094,0.7980945110321045,0.3625781536102295,0.3472208082675934,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.6904898285865784,0.2318475991487503,1.0633832216262815,285.1121520996094,284.95001220703125,296.5499267578125,291.7757568359375,297.0595092773437,297.20819091796875,285.1119384765625,1.0,0.6046088933944702,0.3021065890789032,0.3021065890789032,1.0,1.0,-3.1078054904937744,0.6455516815185547,2.46225380897522,-0.0563884153962135,1.0,1.0,0.0,188.29544067382807,195.0,49868.41015625,0.0,2709.85791015625,1.0,278.1499938964844,281.132568359375,294.77911376953125,298.0023193359375,293.1499938964844,293.1499938964844,278.1499938964844,35997.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104778170585632,1.0,0.0,0.0,3.996323347091675,3.996350765228272,1.0656498261596423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.10498046875,0.0,1953.6639404296875,1895.4371337890625,0.0,3501.037353515625,0.9831687211990356,1.0,0.0,3.0,1.0,0.0
12410580,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7357353568077087,0.285279631614685,0.2608471512794494,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9369758367538452,0.5931112766265869,0.5641692280769348,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8817007541656494,0.5016990900039673,0.3525936603546142,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7950372695922852,0.3627040684223175,0.347463995218277,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.6876101493835449,0.2317578345537185,1.0635498762130735,285.1070251464844,284.95001220703125,296.4842529296875,291.7506103515625,297.0446472167969,297.20819091796875,285.1068115234375,1.0,0.6063909530639648,0.3031805455684662,0.3031805455684662,1.0,1.0,-3.1082775592803955,0.6487559676170349,2.459521532058716,-0.0531919188797473,1.0,1.0,0.0,191.3360748291016,198.0,49832.86328125,0.0,2726.8955078125,1.0,278.1499938964844,281.1304016113281,294.7540588378906,297.9750671386719,293.1499938964844,293.1499938964844,278.1499938964844,35998.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911171853542328,1.0,0.0,0.0,3.996373176574707,3.996400594711304,1.0656764288796694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.65234375,0.0,1953.737060546875,1895.4371337890625,0.0,3507.47607421875,0.983180582523346,1.0,0.0,3.0,1.0,0.0
12410640,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7357353568077087,0.285279631614685,0.2608471512794494,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9369758367538452,0.5931112766265869,0.5641692280769348,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.8817007541656494,0.5016990900039673,0.3525936603546142,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7950372695922852,0.3627040684223175,0.347463995218277,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.6876101493835449,0.2317578345537185,1.0635498762130735,285.1070251464844,284.95001220703125,296.4842529296875,291.7506103515625,297.0446472167969,297.20819091796875,285.1068115234375,1.0,0.6063909530639648,0.3031805455684662,0.3031805455684662,1.0,1.0,-3.1082775592803955,0.6487559676170349,2.459521532058716,-0.0531919188797473,1.0,1.0,0.0,191.3360748291016,198.0,49832.86328125,0.0,2726.8955078125,1.0,278.1499938964844,281.1304016113281,294.7540588378906,297.9750671386719,293.1499938964844,293.1499938964844,278.1499938964844,35998.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911171853542328,1.0,0.0,0.0,3.996373176574707,3.996400594711304,1.0656764288796694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.65234375,0.0,1953.737060546875,1895.4371337890625,0.0,3507.47607421875,0.983180582523346,1.0,0.0,3.0,1.0,0.0
12410700,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7343651056289673,0.2851558923721313,0.260794997215271,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.9342761635780334,0.5920634865760803,0.5632475018501282,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043701171875,0.8807685375213623,0.5030260682106018,0.353555828332901,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044311523437,0.793536365032196,0.3627579510211944,0.3475770056247711,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.686200737953186,0.2317114323377609,1.0636265277862549,285.1044006347656,284.95001220703125,296.4507141113281,291.7377014160156,297.0370788574219,297.20819091796875,285.10418701171875,1.0,0.6072760820388794,0.3037174940109253,0.3037174940109253,1.0,1.0,-3.1084916591644287,0.6503527760505676,2.4581387042999268,-0.0515942610800266,1.0,1.0,0.0,192.8535614013672,198.0,49814.65234375,0.0,2735.357421875,1.0,278.1499938964844,281.1293029785156,294.7411804199219,297.9610595703125,293.1499938964844,293.1499938964844,278.1499938964844,35998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911523461341858,1.0,0.0,0.0,3.996390581130981,3.996418237686157,1.0656857512003626e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.3203125,0.0,1953.7628173828125,1895.4371337890625,0.0,3510.737060546875,0.9831847548484802,1.0,0.0,3.0,1.0,0.0
12410760,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.7330119609832764,0.2850277721881866,0.2607389092445373,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.93159681558609,0.5910162329673767,0.5623263120651245,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8798577785491943,0.5043544769287109,0.3545191287994385,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.7920528650283813,0.3628059923648834,0.3476845026016235,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.6848104596138,0.2316639423370361,1.0636982917785645,285.1017150878906,284.95001220703125,296.4167785644531,291.7246398925781,297.0293884277344,297.2081604003906,285.1015014648437,1.0,0.6081576347351074,0.3042384684085846,0.3042384684085846,1.0,1.0,-3.1086905002593994,0.6519028544425964,2.456787586212158,-0.0500402264297008,1.0,1.0,0.0,194.36981201171875,201.0,49796.14453125,0.0,2743.7841796875,1.0,278.1499938964844,281.1282043457031,294.7281494140625,297.9468688964844,293.1499938964844,293.1499938964844,278.1499938964844,35999.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118773341178894,1.0,0.0,0.0,3.996404647827149,3.996432065963745,1.0656931408448145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.92041015625,0.0,1953.7833251953125,1895.4371337890625,0.0,3514.01806640625,0.9831880927085876,1.0,0.0,3.0,1.0,0.0
12410820,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7303503751754761,0.2847576141357422,0.2606142163276672,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9263123273849488,0.5889226794242859,0.5604849457740784,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8780966997146606,0.5070162415504456,0.3564492166042328,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7891349196434021,0.3628833889961242,0.3478819131851196,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.6820845603942871,0.2315653413534164,1.063826084136963,285.0962829589844,284.95001220703125,296.3478698730469,291.697998046875,297.0138244628906,297.2081604003906,285.0960693359375,1.0,0.6099100112915039,0.3052803874015808,0.3052803874015808,1.0,1.0,-3.109038591384888,0.6549849510192871,2.4540536403656006,-0.0469402745366096,1.0,1.0,0.0,197.39987182617188,204.0,49758.328125,0.0,2760.528564453125,1.0,278.1499938964844,281.1259155273437,294.7015380859375,297.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125875234603882,1.0,0.0,0.0,3.996424436569214,3.9964518547058105,1.0657037137207226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.9423828125,0.0,1953.812255859375,1895.4371337890625,0.0,3520.6015625,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
12410880,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7303503751754761,0.2847576141357422,0.2606142163276672,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9263123273849488,0.5889226794242859,0.5604849457740784,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8780966997146606,0.5070162415504456,0.3564492166042328,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963134765625,0.7891349196434021,0.3628833889961242,0.3478819131851196,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.6820845603942871,0.2315653413534164,1.063826084136963,285.0962829589844,284.95001220703125,296.3478698730469,291.697998046875,297.0138244628906,297.2081604003906,285.0960693359375,1.0,0.6099100112915039,0.3052803874015808,0.3052803874015808,1.0,1.0,-3.109038591384888,0.6549849510192871,2.4540536403656006,-0.0469402745366096,1.0,1.0,0.0,197.39987182617188,204.0,49758.328125,0.0,2760.528564453125,1.0,278.1499938964844,281.1259155273437,294.7015380859375,297.9178466796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125875234603882,1.0,0.0,0.0,3.996424436569214,3.9964518547058105,1.0657037137207226e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.9423828125,0.0,1953.812255859375,1895.4371337890625,0.0,3520.6015625,0.9831928014755248,1.0,0.0,3.0,1.0,0.0
12410940,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7277396321296692,0.2844691276550293,0.260473221540451,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9211515784263612,0.5868300795555115,0.5586445927619934,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8764104247093201,0.5096829533576965,0.358382910490036,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7862793207168579,0.3629362285137176,0.3480563163757324,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6794286370277405,0.231461763381958,1.063932180404663,285.0906982421875,284.95001220703125,296.2779235839844,291.6708374023437,296.9980163574219,297.2080993652344,285.0904846191406,1.0,0.6116487979888916,0.3063223361968994,0.3063223361968994,1.0,1.0,-3.109318494796753,0.6580495238304138,2.451269149780273,-0.0438447557389736,1.0,1.0,0.0,200.4280700683593,207.0,49719.50390625,0.0,2777.130859375,1.0,278.1499938964844,281.12359619140625,294.67437744140625,297.8881530761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132977724075316,1.0,0.0,0.0,3.996436834335327,3.996464252471924,1.0657103075573104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.755859375,0.0,1953.830322265625,1895.4371337890625,0.0,3527.182861328125,0.9831957221031188,1.0,0.0,3.0,1.0,0.0
12411000,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.7277396321296692,0.2844691276550293,0.260473221540451,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.9211515784263612,0.5868300795555115,0.5586445927619934,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8764104247093201,0.5096829533576965,0.358382910490036,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907287597656,0.7862793207168579,0.3629362285137176,0.3480563163757324,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.6794286370277405,0.231461763381958,1.063932180404663,285.0906982421875,284.95001220703125,296.2779235839844,291.6708374023437,296.9980163574219,297.2080993652344,285.0904846191406,1.0,0.6116487979888916,0.3063223361968994,0.3063223361968994,1.0,1.0,-3.109318494796753,0.6580495238304138,2.451269149780273,-0.0438447557389736,1.0,1.0,0.0,200.4280700683593,207.0,49719.50390625,0.0,2777.130859375,1.0,278.1499938964844,281.12359619140625,294.67437744140625,297.8881530761719,293.1499938964844,293.1499938964844,278.1499938964844,35999.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132977724075316,1.0,0.0,0.0,3.996436834335327,3.996464252471924,1.0657103075573104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.755859375,0.0,1953.830322265625,1895.4371337890625,0.0,3527.182861328125,0.9831957221031188,1.0,0.0,3.0,1.0,0.0
12411060,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7251980900764465,0.2841656804084778,0.2603174746036529,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.9162033796310424,0.5847618579864502,0.5568257570266724,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8748117089271545,0.5123234391212463,0.3602975904941559,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.7835142016410828,0.3629637956619262,0.34820556640625,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.676868736743927,0.2313542664051056,1.0640146732330322,285.0850830078125,284.95001220703125,296.20806884765625,291.64361572265625,296.9822082519531,297.20806884765625,285.0848388671875,1.0,0.6133547425270081,0.307302325963974,0.307302325963974,1.0,1.0,-3.109525442123413,0.6609219908714294,2.448603391647339,-0.0409287512302398,1.0,1.0,0.0,203.4208984375,207.0,49680.20703125,0.0,2793.403076171875,1.0,278.1499938964844,281.1212463378906,294.6471252441406,297.8583068847656,293.1499938964844,293.1499938964844,278.1499938964844,35999.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139943718910216,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.501953125,0.0,1953.841552734375,1895.4371337890625,0.0,3533.63525390625,0.9831975102424622,1.0,0.0,3.0,1.0,0.0
12411120,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.7251693606376648,0.2841621339321136,0.2603156268596649,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.9161480665206908,0.5847383141517639,0.5568050742149353,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.8747938275337219,0.5123534798622131,0.3603194057941437,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.7834830284118652,0.3629639744758606,0.3482071459293365,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.6768399477005005,0.2313530296087265,1.064015507698059,285.08502197265625,284.95001220703125,296.207275390625,291.643310546875,296.9820251464844,297.20806884765625,285.08477783203125,1.0,0.6133741140365601,0.307313472032547,0.307313472032547,1.0,1.0,-3.109527587890625,0.6609545350074768,2.448572874069214,-0.0408956483006477,1.0,1.0,0.0,203.45497131347656,210.0,49679.7578125,0.0,2793.587646484375,1.0,278.1499938964844,281.1212158203125,294.6468200683594,297.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140022993087769,1.0,0.0,0.0,3.9964444637298575,3.996471881866455,1.0657144002834684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.39599609375,0.0,1953.8416748046875,1895.4371337890625,0.0,3533.70849609375,0.9831975698471068,1.0,0.0,3.0,1.0,0.0
12411180,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7226302027702332,0.2838382720947265,0.260142982006073,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9113381505012512,0.5826473236083984,0.5549662709236145,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8732425570487976,0.5150275230407715,0.3622583150863647,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7807451486587524,0.3629687428474426,0.3483363687992096,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6743165850639343,0.2312395572662353,1.0640780925750732,285.0792236328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9659729003906,297.2080078125,285.0790100097656,1.0,0.6150869727134705,0.3083046376705169,0.3083046376705169,1.0,1.0,-3.109671115875244,0.663837730884552,2.445833444595337,-0.0379569604992866,1.0,1.0,0.0,206.48147583007807,213.0,49639.29296875,0.0,2809.9130859375,1.0,278.1499938964844,281.1188049316406,294.6190185546875,297.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146987795829772,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.916015625,0.0,1953.848876953125,1895.4371337890625,0.0,3540.1572265625,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
12411240,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7226302027702332,0.2838382720947265,0.260142982006073,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791931152344,0.9113381505012512,0.5826473236083984,0.5549662709236145,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8732425570487976,0.5150275230407715,0.3622583150863647,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7807451486587524,0.3629687428474426,0.3483363687992096,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.6743165850639343,0.2312395572662353,1.0640780925750732,285.0792236328125,284.95001220703125,296.13629150390625,291.61553955078125,296.9659729003906,297.2080078125,285.0790100097656,1.0,0.6150869727134705,0.3083046376705169,0.3083046376705169,1.0,1.0,-3.109671115875244,0.663837730884552,2.445833444595337,-0.0379569604992866,1.0,1.0,0.0,206.48147583007807,213.0,49639.29296875,0.0,2809.9130859375,1.0,278.1499938964844,281.1188049316406,294.6190185546875,297.82745361328125,293.1499938964844,293.1499938964844,278.1499938964844,35999.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146987795829772,1.0,0.0,0.0,3.99644947052002,3.996476888656616,1.065717015080736e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.916015625,0.0,1953.848876953125,1895.4371337890625,0.0,3540.1572265625,0.9831987023353576,1.0,0.0,3.0,1.0,0.0
12411300,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7213690876960754,0.2836699187755584,0.2600508034229278,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9090184569358826,0.5816022753715515,0.5540472269058228,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8724907636642456,0.516366183757782,0.36322882771492,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7793972492218018,0.362961858510971,0.3483922481536865,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6730789542198181,0.2311809360980987,1.064100980758667,285.0762939453125,284.95001220703125,296.1007995605469,291.6015930175781,296.9579467773437,297.2079772949219,285.0760803222656,1.0,0.6159385442733765,0.3088002204895019,0.3088002204895019,1.0,1.0,-3.1097171306610107,0.6652724146842957,2.4444446563720703,-0.036490149796009,1.0,1.0,0.0,207.9943084716797,213.0,49618.8046875,0.0,2818.022216796875,1.0,278.1499938964844,281.1175842285156,294.6050720214844,297.8121032714844,293.1499938964844,293.1499938964844,278.1499938964844,35999.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150415658950806,1.0,0.0,0.0,3.996451139450073,3.99647855758667,1.0657179245754378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.14013671875,0.0,1953.851318359375,1895.4371337890625,0.0,3543.330810546875,0.9831991195678712,1.0,0.0,3.0,1.0,0.0
12411360,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.7199878096580505,0.2835281491279602,0.2599684000015259,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.9065752029418944,0.5805946588516235,0.5531415939331055,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.8715863227844238,0.5177430510520935,0.3642094731330871,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.7779163122177124,0.3629778325557709,0.3484575152397156,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.6717275381088257,0.2311397194862365,1.0641720294952393,285.0991516113281,284.95001220703125,296.0653686523437,291.5876770019531,296.8295288085937,297.2082214355469,285.1033630371094,1.0,0.6167014837265015,0.4470401704311371,0.4470401704311371,0.800000011920929,1.0,-3.1098766326904297,1.04377281665802,2.06610369682312,0.341675341129303,1.0,1.0,0.0,209.7380828857422,216.0,50578.24609375,0.0,2825.4921875,1.0,278.1499938964844,281.16571044921875,294.5938415527344,297.8182983398437,293.1499938964844,293.1499938964844,278.1499938964844,35999.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915707528591156,1.0,0.0,0.0,3.996452569961548,3.996480226516724,1.0657187203833018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.06640625,0.0,1953.8536376953125,1895.4371337890625,0.0,3549.493408203125,0.9831994771957396,1.0,0.0,3.0,1.0,0.0
12411420,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7184531688690186,0.2837419807910919,0.2600876986980438,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9034674763679504,0.5792303681373596,0.551741898059845,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.8712949156761169,0.5211367011070251,0.3664732277393341,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.7763087749481201,0.3634496629238128,0.3488413095474243,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.6702483296394348,0.2313851416110992,1.0651448965072632,285.2193298339844,284.95001220703125,295.99481201171875,291.5599060058594,296.4577941894531,297.2142333984375,285.2253112792969,1.0,0.6184906959533691,0.7235201001167297,0.7235201001167297,0.4000000059604645,1.0,-3.112682342529297,1.953387260437012,1.1592950820922852,1.2492607831954956,1.0,1.0,0.0,212.21160888671875,219.0,53535.93359375,0.0,2844.5458984375,1.0,278.1499938964844,281.3385925292969,294.6070861816406,297.97686767578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247861504554749,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.08740234375,0.0,1953.856689453125,1895.4371337890625,0.0,3633.260498046875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12411480,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.7184531688690186,0.2837419807910919,0.2600876986980438,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.9034674763679504,0.5792303681373596,0.551741898059845,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196350097656,0.8712949156761169,0.5211367011070251,0.3664732277393341,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.7763087749481201,0.3634496629238128,0.3488413095474243,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168273925781,0.6702483296394348,0.2313851416110992,1.0651448965072632,285.2193298339844,284.95001220703125,295.99481201171875,291.5599060058594,296.4577941894531,297.2142333984375,285.2253112792969,1.0,0.6184906959533691,0.7235201001167297,0.7235201001167297,0.4000000059604645,1.0,-3.112682342529297,1.953387260437012,1.1592950820922852,1.2492607831954956,1.0,1.0,0.0,212.21160888671875,219.0,53535.93359375,0.0,2844.5458984375,1.0,278.1499938964844,281.3385925292969,294.6070861816406,297.97686767578125,293.1499938964844,293.1499938964844,278.1499938964844,35999.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247861504554749,1.0,0.0,0.0,3.99645471572876,3.996482133865357,1.065719857251679e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.08740234375,0.0,1953.856689453125,1895.4371337890625,0.0,3633.260498046875,0.9832000136375428,1.0,0.0,3.0,1.0,0.0
12411540,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7186232805252075,0.2846060991287231,0.2607325613498688,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.902542233467102,0.5786913633346558,0.5510582327842712,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8729944825172424,0.5253090262413025,0.3692386746406555,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7765292525291443,0.3645436763763428,0.349738597869873,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.6704791188240051,0.2321446239948272,1.0680391788482666,285.3970947265625,284.95001220703125,295.925048828125,291.5323486328125,295.9263000488281,297.2270202636719,285.40399169921875,1.0,0.6210399270057678,1.0,1.0,0.0,1.0,-3.120542049407959,3.120504856109619,3.719208325492218e-05,2.41075086593628,1.0,1.0,0.0,213.8023834228516,222.0,57601.5625,0.0,2875.34716796875,1.0,278.1499938964844,281.589111328125,294.6297912597656,298.2456970214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443696737289428,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6630859375,0.0,1953.8585205078125,1895.4371337890625,0.0,3812.100830078125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12411600,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.7186232805252075,0.2846060991287231,0.2607325613498688,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978271484375,0.902542233467102,0.5786913633346558,0.5510582327842712,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39752197265625,0.8729944825172424,0.5253090262413025,0.3692386746406555,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961181640625,0.7765292525291443,0.3645436763763428,0.349738597869873,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3934020996094,0.6704791188240051,0.2321446239948272,1.0680391788482666,285.3970947265625,284.95001220703125,295.925048828125,291.5323486328125,295.9263000488281,297.2270202636719,285.40399169921875,1.0,0.6210399270057678,1.0,1.0,0.0,1.0,-3.120542049407959,3.120504856109619,3.719208325492218e-05,2.41075086593628,1.0,1.0,0.0,213.8023834228516,222.0,57601.5625,0.0,2875.34716796875,1.0,278.1499938964844,281.589111328125,294.6297912597656,298.2456970214844,293.1499938964844,293.1499938964844,278.1499938964844,35999.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443696737289428,1.0,0.0,0.0,3.9964559078216553,3.996483564376831,1.0657205393727054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.6630859375,0.0,1953.8585205078125,1895.4371337890625,0.0,3812.100830078125,0.9832002520561218,1.0,0.0,3.0,1.0,0.0
12411660,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.7177532315254211,0.2853420376777649,0.2615930140018463,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.9001311659812927,0.5780266523361206,0.5506771206855774,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043884277344,0.8732218742370605,0.5292531847953796,0.3721542954444885,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.775536835193634,0.365590363740921,0.3509028851985931,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046325683594,0.6697344779968262,0.2329394668340683,1.072238802909851,285.4044189453125,284.95001220703125,295.8572082519531,291.5054931640625,295.8583984375,297.2377624511719,285.4039611816406,1.0,0.6237651109695435,1.0,1.0,0.0,1.0,-3.131075382232666,3.131067514419556,7.883762009441853e-06,2.41905164718628,1.0,1.0,0.0,216.3802490234375,222.0,57605.7265625,0.0,2910.655517578125,1.0,278.1499938964844,281.5951843261719,294.5912170410156,298.30047607421875,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629568457603456,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.6533203125,0.0,1953.859619140625,1895.4371337890625,0.0,3978.899169921875,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12411720,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4044189453125,0.7177363038063049,0.285346120595932,0.261599600315094,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042358398437,0.9000956416130066,0.5780138373374939,0.5506685972213745,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042663574219,0.8732163906097412,0.5292928814888,0.3721842467784881,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7755187749862671,0.3655987381935119,0.3509135842323303,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40447998046875,0.6697201728820801,0.232946291565895,1.0722800493240356,285.4042663574219,284.95001220703125,295.8564147949219,291.50518798828125,295.8576354980469,297.2378234863281,285.40380859375,1.0,0.6237956285476685,1.0,1.0,0.0,1.0,-3.131171703338623,3.1311638355255127,7.884251317591406e-06,2.4191277027130127,1.0,1.0,0.0,216.4143829345703,225.0,57605.21484375,0.0,2911.035400390625,1.0,278.1499938964844,281.5951538085937,294.59033203125,298.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,35999.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630922675132751,1.0,0.0,0.0,3.9964566230773926,3.996484279632568,1.0657208804332186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.408203125,0.0,1953.859619140625,1895.4371337890625,0.0,3980.10205078125,0.9832004308700562,1.0,0.0,3.0,1.0,0.0
12411780,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7157644033432007,0.2854821383953094,0.2619402110576629,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8964595198631287,0.5766130685806274,0.5496036410331726,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8722558617591858,0.5325945019721985,0.3746407628059387,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7734776735305786,0.3661324977874756,0.3516363501548767,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6680552959442139,0.2333961725234985,1.0752105712890625,285.3892517089844,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2413024902344,285.3886108398437,1.0,0.6263904571533203,1.0,1.0,0.0,1.0,-3.137650966644287,3.1376428604125977,7.917242328403518e-06,2.424268245697021,1.0,1.0,0.0,219.70291137695312,228.0,57537.74609375,0.0,2941.9853515625,1.0,278.1499938964844,281.5912780761719,294.51739501953125,298.22515869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704992175102234,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1220703125,0.0,1953.8602294921875,1895.4371337890625,0.0,4045.6044921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12411840,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.7157644033432007,0.2854821383953094,0.2619402110576629,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3891906738281,0.8964595198631287,0.5766130685806274,0.5496036410331726,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.8722558617591858,0.5325945019721985,0.3746407628059387,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38934326171875,0.7734776735305786,0.3661324977874756,0.3516363501548767,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3895263671875,0.6680552959442139,0.2333961725234985,1.0752105712890625,285.3892517089844,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2413024902344,285.3886108398437,1.0,0.6263904571533203,1.0,1.0,0.0,1.0,-3.137650966644287,3.1376428604125977,7.917242328403518e-06,2.424268245697021,1.0,1.0,0.0,219.70291137695312,228.0,57537.74609375,0.0,2941.9853515625,1.0,278.1499938964844,281.5912780761719,294.51739501953125,298.22515869140625,293.1499938964844,293.1499938964844,278.1499938964844,35999.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704992175102234,1.0,0.0,0.0,3.996457099914551,3.996484756469727,1.065721107806894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.1220703125,0.0,1953.8602294921875,1895.4371337890625,0.0,4045.6044921875,0.9832005500793456,1.0,0.0,3.0,1.0,0.0
12411900,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.7145776152610779,0.2854365408420563,0.2619880735874176,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.38055419921875,0.8944575190544128,0.5757867693901062,0.5489253401756287,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805847167969,0.8715975880622864,0.5341423153877258,0.3757777810096741,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.7722781300544739,0.3662845194339752,0.3518743216991424,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38092041015625,0.6670483350753784,0.2335291355848312,1.0762325525283811,285.380615234375,284.95001220703125,295.75640869140625,291.465576171875,295.757568359375,297.2417297363281,285.37994384765625,1.0,0.6275948286056519,1.0,1.0,0.0,1.0,-3.13977599143982,3.139768123626709,7.928099876153283e-06,2.4259626865386963,1.0,1.0,0.0,221.4320373535156,228.0,57492.703125,0.0,2955.64794921875,1.0,278.1499938964844,281.588623046875,294.4895324707031,298.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972015917301178,1.0,0.0,0.0,3.99645733833313,3.996484756469727,1.0657212214937315e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.0732421875,0.0,1953.8604736328125,1895.4371337890625,0.0,4058.943359375,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12411960,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37176513671875,0.7133362889289856,0.2853487730026245,0.2619904577732086,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.8924279808998108,0.5749163031578064,0.5481960773468018,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3715209960937,0.8709108829498291,0.5356554985046387,0.3768852353096008,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.771040678024292,0.3663885295391083,0.3520600199699402,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37188720703125,0.6659964323043823,0.233620136976242,1.077043890953064,285.37158203125,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.24169921875,285.3708801269531,1.0,0.6287416219711304,1.0,1.0,0.0,1.0,-3.1414334774017334,3.141425371170044,7.936584552226122e-06,2.4272894859313965,1.0,1.0,0.0,223.1629333496093,231.0,57443.41796875,0.0,2968.364501953125,1.0,278.1499938964844,281.585693359375,294.4670715332031,298.1626892089844,293.1499938964844,293.1499938964844,278.1499938964844,35999.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97286719083786,1.0,0.0,0.0,3.99645733833313,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.75,0.0,1953.860595703125,1895.4371337890625,0.0,4066.4189453125,0.9832006096839904,1.0,0.0,3.0,1.0,0.0
12412020,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7107807397842407,0.2850937843322754,0.2619098722934723,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8883929252624512,0.5730969905853271,0.5466469526290894,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8695481419563293,0.5386194586753845,0.3790471255779266,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.7685503959655762,0.3664992749691009,0.3523250818252563,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.6638519167900085,0.2337142825126648,1.0782153606414795,285.3529663085937,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2407531738281,285.35223388671875,1.0,0.6308903694152832,1.0,1.0,0.0,1.0,-3.143801689147949,3.143793821334839,7.948749953357037e-06,2.4291985034942627,1.0,1.0,0.0,226.5767364501953,234.0,57337.83984375,0.0,2991.603271484375,1.0,278.1499938964844,281.5794372558594,294.4324645996094,298.1176147460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973633885383606,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.583984375,0.0,1953.86083984375,1895.4371337890625,0.0,4073.144287109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12412080,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7107807397842407,0.2850937843322754,0.2619098722934723,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8883929252624512,0.5730969905853271,0.5466469526290894,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3529052734375,0.8695481419563293,0.5386194586753845,0.3790471255779266,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.7685503959655762,0.3664992749691009,0.3523250818252563,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.6638519167900085,0.2337142825126648,1.0782153606414795,285.3529663085937,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.2407531738281,285.35223388671875,1.0,0.6308903694152832,1.0,1.0,0.0,1.0,-3.143801689147949,3.143793821334839,7.948749953357037e-06,2.4291985034942627,1.0,1.0,0.0,226.5767364501953,234.0,57337.83984375,0.0,2991.603271484375,1.0,278.1499938964844,281.5794372558594,294.4324645996094,298.1176147460937,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973633885383606,1.0,0.0,0.0,3.996457576751709,3.9964849948883057,1.0657213351805694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.583984375,0.0,1953.86083984375,1895.4371337890625,0.0,4073.144287109375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
