time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412140,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.708182156085968,0.2847685813903808,0.2617543339729309,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8844568133354187,0.5712146759033203,0.5450245141983032,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8682571053504944,0.5415312051773071,0.3811644911766052,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.766103982925415,0.3665186166763305,0.3524903953075409,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6617206335067749,0.2337260842323303,1.078957200050354,285.3341979980469,284.95001220703125,295.6005249023437,291.4039001464844,295.6015930175781,297.2391662597656,285.3334655761719,1.0,0.6328800320625305,1.0,1.0,0.0,1.0,-3.145301342010498,3.145293474197388,7.956495210237335e-06,2.4304230213165283,1.0,1.0,0.0,229.898681640625,237.0,57228.17578125,0.0,3012.562744140625,1.0,278.1499938964844,281.5728759765625,294.4054870605469,298.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738737940788268,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.6474609375,0.0,1953.8609619140625,1895.4371337890625,0.0,4075.24755859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12412200,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3343811035156,0.708182156085968,0.2847685813903808,0.2617543339729309,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8844568133354187,0.5712146759033203,0.5450245141983032,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3341369628906,0.8682571053504944,0.5415312051773071,0.3811644911766052,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3342590332031,0.766103982925415,0.3665186166763305,0.3524903953075409,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345031738281,0.6617206335067749,0.2337260842323303,1.078957200050354,285.3341979980469,284.95001220703125,295.6005249023437,291.4039001464844,295.6015930175781,297.2391662597656,285.3334655761719,1.0,0.6328800320625305,1.0,1.0,0.0,1.0,-3.145301342010498,3.145293474197388,7.956495210237335e-06,2.4304230213165283,1.0,1.0,0.0,229.898681640625,237.0,57228.17578125,0.0,3012.562744140625,1.0,278.1499938964844,281.5728759765625,294.4054870605469,298.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35999.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738737940788268,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.6474609375,0.0,1953.8609619140625,1895.4371337890625,0.0,4075.24755859375,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12412260,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.7056020498275757,0.2843990325927734,0.2615523040294647,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.8806427717208862,0.5693000555038452,0.5433637499809265,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.8670549988746643,0.5444138050079346,0.3832566440105438,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.7637287378311157,0.3664774894714355,0.3525904715061188,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6596390008926392,0.2336867004632949,1.079429030418396,285.3158264160156,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2373046875,285.31512451171875,1.0,0.6347543597221375,1.0,1.0,0.0,1.0,-3.1462652683258057,3.146257400512696,7.961510164022911e-06,2.4312238693237305,1.0,1.0,0.0,233.1337280273437,240.0,57119.18359375,0.0,3031.94921875,1.0,278.1499938964844,281.5663452148437,294.3818359375,298.0504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739585518836976,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.53515625,0.0,1953.861083984375,1895.4371337890625,0.0,4075.990478515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12412320,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160095214844,0.7056020498275757,0.2843990325927734,0.2615523040294647,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.8806427717208862,0.5693000555038452,0.5433637499809265,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3157653808594,0.8670549988746643,0.5444138050079346,0.3832566440105438,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31591796875,0.7637287378311157,0.3664774894714355,0.3525904715061188,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.6596390008926392,0.2336867004632949,1.079429030418396,285.3158264160156,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2373046875,285.31512451171875,1.0,0.6347543597221375,1.0,1.0,0.0,1.0,-3.1462652683258057,3.146257400512696,7.961510164022911e-06,2.4312238693237305,1.0,1.0,0.0,233.1337280273437,240.0,57119.18359375,0.0,3031.94921875,1.0,278.1499938964844,281.5663452148437,294.3818359375,298.0504150390625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739585518836976,1.0,0.0,0.0,3.996457576751709,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.53515625,0.0,1953.861083984375,1895.4371337890625,0.0,4075.990478515625,0.9832006692886353,1.0,0.0,3.0,1.0,0.0
12412380,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7030731439590454,0.283999502658844,0.2613192796707153,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8769428730010986,0.5673691034317017,0.541682779788971,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8659317493438721,0.5472805500030518,0.3853344321250915,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7614234089851379,0.366394430398941,0.3526461124420166,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.6576141119003296,0.2336155921220779,1.07973313331604,285.2981872558594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2353515625,285.2975158691406,1.0,0.6365504860877991,1.0,1.0,0.0,1.0,-3.146895170211792,3.1468873023986816,7.964815267769154e-06,2.431758403778076,1.0,1.0,0.0,236.3052215576172,243.0,57013.98046875,0.0,3050.302001953125,1.0,278.1499938964844,281.56005859375,294.3601989746094,298.0213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973969340324402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2783203125,0.0,1953.861083984375,1895.4371337890625,0.0,4076.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412440,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7030731439590454,0.283999502658844,0.2613192796707153,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8769428730010986,0.5673691034317017,0.541682779788971,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.8659317493438721,0.5472805500030518,0.3853344321250915,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.7614234089851379,0.366394430398941,0.3526461124420166,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984924316406,0.6576141119003296,0.2336155921220779,1.07973313331604,285.2981872558594,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2353515625,285.2975158691406,1.0,0.6365504860877991,1.0,1.0,0.0,1.0,-3.146895170211792,3.1468873023986816,7.964815267769154e-06,2.431758403778076,1.0,1.0,0.0,236.3052215576172,243.0,57013.98046875,0.0,3050.302001953125,1.0,278.1499938964844,281.56005859375,294.3601989746094,298.0213623046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973969340324402,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.2783203125,0.0,1953.861083984375,1895.4371337890625,0.0,4076.085205078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412500,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.7018271088600159,0.2837897539138794,0.2611925899982452,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897033691406,0.8751343488693237,0.5664000511169434,0.5408374667167664,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28973388671875,0.8653978109359741,0.5487099289894104,0.3863695561885834,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.7602954506874084,0.3663386702537536,0.3526590168476105,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900390625,0.656623125076294,0.2335705310106277,1.0798348188400269,285.2897644042969,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2344055175781,285.28912353515625,1.0,0.6374238133430481,1.0,1.0,0.0,1.0,-3.147109031677246,3.147101163864136,7.965950317156967e-06,2.4319450855255127,1.0,1.0,0.0,237.8700408935547,243.0,56963.453125,0.0,3059.15576171875,1.0,278.1499938964844,281.5570068359375,294.35009765625,298.0077209472656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97395920753479,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.5439453125,0.0,1953.861083984375,1895.4371337890625,0.0,4075.99609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412560,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817687988281,0.7005921602249146,0.2835749387741089,0.2610608041286468,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8733506798744202,0.5654300451278687,0.5399906039237976,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28155517578125,0.8648795485496521,0.5501376390457153,0.3874031603336334,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.7591823935508728,0.3662755489349365,0.3526643216609955,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.6556458473205566,0.2335211038589477,1.0799137353897097,285.2816162109375,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23345947265625,285.2809753417969,1.0,0.6382855772972107,1.0,1.0,0.0,1.0,-3.1472766399383545,3.147268533706665,7.966846169438213e-06,2.432093858718872,1.0,1.0,0.0,239.42530822753903,246.0,56914.62109375,0.0,3067.861083984375,1.0,278.1499938964844,281.5540771484375,294.34039306640625,297.9945678710937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739368557929992,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.08447265625,0.0,1953.861083984375,1895.4371337890625,0.0,4075.80029296875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412620,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.6981541514396667,0.2831321954727173,0.2607839405536651,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8698556423187256,0.5634902715682983,0.5382952094078064,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.863886833190918,0.5529913902282715,0.3894677460193634,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.7569987177848816,0.3661293089389801,0.352654367685318,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6537315249443054,0.233411893248558,1.0800163745880127,285.2662658691406,284.95001220703125,295.3919982910156,291.32275390625,295.3929748535156,297.2316589355469,285.26568603515625,1.0,0.6399799585342407,1.0,1.0,0.0,1.0,-3.147499322891236,3.147491216659546,7.968055797391571e-06,2.432299852371216,1.0,1.0,0.0,242.5116424560547,249.0,56823.30078125,0.0,3084.906494140625,1.0,278.1499938964844,281.548583984375,294.3224792480469,297.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738647937774658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412680,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.6981541514396667,0.2831321954727173,0.2607839405536651,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.8698556423187256,0.5634902715682983,0.5382952094078064,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.863886833190918,0.5529913902282715,0.3894677460193634,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.7569987177848816,0.3661293089389801,0.352654367685318,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.6537315249443054,0.233411893248558,1.0800163745880127,285.2662658691406,284.95001220703125,295.3919982910156,291.32275390625,295.3929748535156,297.2316589355469,285.26568603515625,1.0,0.6399799585342407,1.0,1.0,0.0,1.0,-3.147499322891236,3.147491216659546,7.968055797391571e-06,2.432299852371216,1.0,1.0,0.0,242.5116424560547,249.0,56823.30078125,0.0,3084.906494140625,1.0,278.1499938964844,281.548583984375,294.3224792480469,297.9701232910156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738647937774658,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4075.16845703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412740,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.6957566738128662,0.2826767265796661,0.2604940533638,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8664500713348389,0.5615541338920593,0.5366013050079346,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8629459142684937,0.5558462142944336,0.3915317058563232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7548680901527405,0.3659626841545105,0.3526234328746795,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6518686413764954,0.2332935631275177,1.080069661140442,285.25225830078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.2300109863281,285.2517395019531,1.0,0.6416469216346741,1.0,1.0,0.0,1.0,-3.147622585296631,3.1476147174835205,7.968748832354322e-06,2.432423114776612,1.0,1.0,0.0,245.57583618164065,252.0,56740.46875,0.0,3101.625,1.0,278.1499938964844,281.5436096191406,294.3063659667969,297.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737367630004884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412800,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.6957566738128662,0.2826767265796661,0.2604940533638,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8664500713348389,0.5615541338920593,0.5366013050079346,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2522277832031,0.8629459142684937,0.5558462142944336,0.3915317058563232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2523193359375,0.7548680901527405,0.3659626841545105,0.3526234328746795,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.6518686413764954,0.2332935631275177,1.080069661140442,285.25225830078125,284.95001220703125,295.3500061035156,291.3069763183594,295.35076904296875,297.2300109863281,285.2517395019531,1.0,0.6416469216346741,1.0,1.0,0.0,1.0,-3.147622585296631,3.1476147174835205,7.968748832354322e-06,2.432423114776612,1.0,1.0,0.0,245.57583618164065,252.0,56740.46875,0.0,3101.625,1.0,278.1499938964844,281.5436096191406,294.3063659667969,297.94793701171875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737367630004884,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.595703125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.046142578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412860,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.6934031844139099,0.2822141051292419,0.2601952850818634,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8631361722946167,0.5596306920051575,0.5349162220954895,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8620584011077881,0.5587100982666016,0.3935997188091278,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7527909874916077,0.3657804727554321,0.3525751531124115,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.6500591039657593,0.2331711053848266,1.0800937414169312,285.2406311035156,284.95001220703125,295.3151550292969,291.29443359375,295.3158264160156,297.22857666015625,285.2402038574219,1.0,0.6432929039001465,1.0,1.0,0.0,1.0,-3.1476945877075195,3.147686719894409,7.9691481005284e-06,2.432492733001709,1.0,1.0,0.0,248.61868286132807,255.0,56674.203125,-0.0,3118.12060546875,1.0,278.1499938964844,281.5395812988281,294.2933349609375,297.929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735020399093628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412920,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.6934031844139099,0.2822141051292419,0.2601952850818634,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8631361722946167,0.5596306920051575,0.5349162220954895,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8620584011077881,0.5587100982666016,0.3935997188091278,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406616210937,0.7527909874916077,0.3657804727554321,0.3525751531124115,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24078369140625,0.6500591039657593,0.2331711053848266,1.0800937414169312,285.2406311035156,284.95001220703125,295.3151550292969,291.29443359375,295.3158264160156,297.22857666015625,285.2402038574219,1.0,0.6432929039001465,1.0,1.0,0.0,1.0,-3.1476945877075195,3.147686719894409,7.9691481005284e-06,2.432492733001709,1.0,1.0,0.0,248.61868286132807,255.0,56674.203125,-0.0,3118.12060546875,1.0,278.1499938964844,281.5395812988281,294.2933349609375,297.929443359375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735020399093628,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.44091796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4071.98828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12412980,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.691102921962738,0.2817555367946625,0.2598969042301178,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8599185347557068,0.557732105255127,0.5332505106925964,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.861228883266449,0.5615951418876648,0.3956793844699859,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7507730722427368,0.3655943274497986,0.3525197803974151,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.6483086943626404,0.2330530732870102,1.0801241397857666,285.23223876953125,284.95001220703125,295.2894897460937,291.2861633300781,295.2900085449219,297.2274169921875,285.2319641113281,1.0,0.6449292898178101,1.0,1.0,0.0,1.0,-3.147803544998169,3.1477956771850586,7.969685611897148e-06,2.4325711727142334,1.0,1.0,0.0,251.64146423339844,258.0,56630.38671875,-0.0,3134.587890625,1.0,278.1499938964844,281.536865234375,294.2845153808594,297.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973148763179779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413040,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322998046875,0.691102921962738,0.2817555367946625,0.2598969042301178,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.8599185347557068,0.557732105255127,0.5332505106925964,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322082519531,0.861228883266449,0.5615951418876648,0.3956793844699859,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2322692871094,0.7507730722427368,0.3655943274497986,0.3525197803974151,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323608398437,0.6483086943626404,0.2330530732870102,1.0801241397857666,285.23223876953125,284.95001220703125,295.2894897460937,291.2861633300781,295.2900085449219,297.2274169921875,285.2319641113281,1.0,0.6449292898178101,1.0,1.0,0.0,1.0,-3.147803544998169,3.1477956771850586,7.969685611897148e-06,2.4325711727142334,1.0,1.0,0.0,251.64146423339844,258.0,56630.38671875,-0.0,3134.587890625,1.0,278.1499938964844,281.536865234375,294.2845153808594,297.91619873046875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973148763179779,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.8896484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413100,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292785644531,0.6899749636650085,0.2815300226211548,0.2597501575946808,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.858346700668335,0.5567947030067444,0.5324275493621826,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.860836923122406,0.5630480647087097,0.3967255353927612,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.7497875094413757,0.3655023276805877,0.3524920046329498,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.6474570035934448,0.232997640967369,1.0801509618759155,285.22918701171875,284.95001220703125,295.27984619140625,291.2834777832031,295.2802124023437,297.2269592285156,285.22900390625,1.0,0.645746648311615,1.0,1.0,0.0,1.0,-3.147894382476806,3.147886276245117,7.970121259859297e-06,2.432631731033325,1.0,1.0,0.0,253.14566040039065,258.0,56616.41015625,-0.0,3142.861083984375,1.0,278.1499938964844,281.5360107421875,294.2816467285156,297.9116516113281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729506373405457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.40673828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.151123046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413160,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.6888629794120789,0.2813082337379455,0.259606122970581,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.8568002581596375,0.5558667182922363,0.5316128730773926,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269897460937,0.8604609370231628,0.5645091533660889,0.3977769613265991,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270202636719,0.7488182783126831,0.3654122054576874,0.3524653911590576,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22705078125,0.6466217637062073,0.2329456508159637,1.0801905393600464,285.2269897460937,284.95001220703125,295.2722473144531,291.28173828125,295.2725524902344,297.2265930175781,285.2268371582031,1.0,0.6465649604797363,1.0,1.0,0.0,1.0,-3.1480212211608887,3.148013114929199,7.970729711814784e-06,2.432715892791748,1.0,1.0,0.0,254.6450958251953,261.0,56608.03515625,-0.0,3151.1865234375,1.0,278.1499938964844,281.53546142578125,294.27984619140625,297.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727542400360109,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.03466796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4065.42724609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413220,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6866876482963562,0.2808775007724762,0.2593283951282501,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.853782057762146,0.5540416240692139,0.5300109386444092,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.8597556352615356,0.5674580335617065,0.3998972475528717,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.7469279766082764,0.3652398884296417,0.3524181842803955,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6450005173683167,0.2328539937734604,1.0803186893463137,285.22479248046875,284.95001220703125,295.2626953125,291.2808532714844,295.262939453125,297.22613525390625,285.2247314453125,1.0,0.6482082009315491,1.0,1.0,0.0,1.0,-3.1484076976776123,3.148399591445923,7.972589628479909e-06,2.4329748153686523,1.0,1.0,0.0,257.63189697265625,264.0,56606.54296875,-0.0,3168.05908203125,1.0,278.1499938964844,281.5353088378906,294.279052734375,297.90625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723833799362184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413280,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6866876482963562,0.2808775007724762,0.2593283951282501,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.853782057762146,0.5540416240692139,0.5300109386444092,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.8597556352615356,0.5674580335617065,0.3998972475528717,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.7469279766082764,0.3652398884296417,0.3524181842803955,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.6450005173683167,0.2328539937734604,1.0803186893463137,285.22479248046875,284.95001220703125,295.2626953125,291.2808532714844,295.262939453125,297.22613525390625,285.2247314453125,1.0,0.6482082009315491,1.0,1.0,0.0,1.0,-3.1484076976776123,3.148399591445923,7.972589628479909e-06,2.4329748153686523,1.0,1.0,0.0,257.63189697265625,264.0,56606.54296875,-0.0,3168.05908203125,1.0,278.1499938964844,281.5353088378906,294.279052734375,297.90625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723833799362184,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.57080078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.17138671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413340,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6845742464065552,0.2804645001888275,0.2590654492378235,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8508574962615967,0.5522568821907043,0.5284455418586731,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8591076731681824,0.5704420208930969,0.4020408391952514,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7450981140136719,0.3650795519351959,0.3523808717727661,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.6434414386749268,0.2327796071767807,1.0805182456970217,285.2252502441406,284.95001220703125,295.2601623535156,291.2831726074219,295.2601928710937,297.2259826660156,285.2253112792969,1.0,0.6498638987541199,1.0,1.0,0.0,1.0,-3.1489813327789307,3.1489734649658203,7.975363587320317e-06,2.4333643913269043,1.0,1.0,0.0,260.6073913574219,267.0,56623.6171875,-0.0,3185.2783203125,1.0,278.1499938964844,281.5362548828125,294.2814636230469,297.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972036838531494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413400,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.6845742464065552,0.2804645001888275,0.2590654492378235,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8508574962615967,0.5522568821907043,0.5284455418586731,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.8591076731681824,0.5704420208930969,0.4020408391952514,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.7450981140136719,0.3650795519351959,0.3523808717727661,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252197265625,0.6434414386749268,0.2327796071767807,1.0805182456970217,285.2252502441406,284.95001220703125,295.2601623535156,291.2831726074219,295.2601928710937,297.2259826660156,285.2253112792969,1.0,0.6498638987541199,1.0,1.0,0.0,1.0,-3.1489813327789307,3.1489734649658203,7.975363587320317e-06,2.4333643913269043,1.0,1.0,0.0,260.6073913574219,267.0,56623.6171875,-0.0,3185.2783203125,1.0,278.1499938964844,281.5362548828125,294.2814636230469,297.90850830078125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972036838531494,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4059.127197265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413460,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.6825261116027832,0.2800767123699188,0.2588224709033966,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8480242490768433,0.5505165457725525,0.5269205570220947,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8585155010223389,0.5734637975692749,0.4042097926139831,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.7433276176452637,0.364934891462326,0.3523568511009216,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.6419435739517212,0.2327248901128769,1.0808008909225464,285.2283020019531,284.95001220703125,295.263916015625,291.2882995605469,295.263916015625,297.2259826660156,285.2284545898437,1.0,0.6515368819236755,1.0,1.0,0.0,1.0,-3.149774074554444,3.149766206741333,7.979214387887623e-06,2.4339094161987305,1.0,1.0,0.0,263.5738830566406,255.0,56658.484375,-0.0,3202.927978515625,1.0,278.1499938964844,281.5382995605469,294.2868347167969,297.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971740186214447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413520,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.6825261116027832,0.2800767123699188,0.2588224709033966,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8480242490768433,0.5505165457725525,0.5269205570220947,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22833251953125,0.8585155010223389,0.5734637975692749,0.4042097926139831,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.7433276176452637,0.364934891462326,0.3523568511009216,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.6419435739517212,0.2327248901128769,1.0808008909225464,285.2283020019531,284.95001220703125,295.263916015625,291.2882995605469,295.263916015625,297.2259826660156,285.2284545898437,1.0,0.6515368819236755,1.0,1.0,0.0,1.0,-3.149774074554444,3.149766206741333,7.979214387887623e-06,2.4339094161987305,1.0,1.0,0.0,263.5738830566406,255.0,56658.484375,-0.0,3202.927978515625,1.0,278.1499938964844,281.5382995605469,294.2868347167969,297.9150085449219,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971740186214447,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.658203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4056.520263671875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413580,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.684410572052002,0.2797337174415588,0.2583612501621246,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8497171998023987,0.5488249659538269,0.5251736044883728,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8626220226287842,0.5765295028686523,0.4062110483646393,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.7453863024711609,0.3648176193237304,0.3520895540714264,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.6437580585479736,0.2327012866735458,1.0799437761306765,285.2312316894531,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.22637939453125,285.2313232421875,1.0,0.64898282289505,1.0,1.0,0.0,1.0,-3.148176670074463,3.1481688022613525,7.971028026076965e-06,2.432636022567749,1.0,1.0,0.0,259.77032470703125,243.0,56681.0234375,-0.0,3179.047607421875,1.0,278.1499938964844,281.5397033691406,294.2943420410156,297.9237365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971429407596588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413640,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.684410572052002,0.2797337174415588,0.2583612501621246,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8497171998023987,0.5488249659538269,0.5251736044883728,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312316894531,0.8626220226287842,0.5765295028686523,0.4062110483646393,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.231201171875,0.7453863024711609,0.3648176193237304,0.3520895540714264,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.6437580585479736,0.2327012866735458,1.0799437761306765,285.2312316894531,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.22637939453125,285.2313232421875,1.0,0.64898282289505,1.0,1.0,0.0,1.0,-3.148176670074463,3.1481688022613525,7.971028026076965e-06,2.432636022567749,1.0,1.0,0.0,259.77032470703125,243.0,56681.0234375,-0.0,3179.047607421875,1.0,278.1499938964844,281.5397033691406,294.2943420410156,297.9237365722656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971429407596588,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.8974609375,0.0,1953.8612060546875,1895.4371337890625,0.0,4053.788330078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413700,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.6863976716995239,0.2795944511890411,0.2580951452255249,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8517569899559021,0.5480102896690369,0.5242616534233093,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.8659406900405884,0.5780909061431885,0.4071817100048065,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23272705078125,0.7474357485771179,0.3647825121879577,0.3519099354743957,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.6455574035644531,0.2327162772417068,1.0793098211288452,285.2327575683594,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2268371582031,285.2328491210937,1.0,0.6468717455863953,1.0,1.0,0.0,1.0,-3.146949529647827,3.1469414234161377,7.964708856889047e-06,2.4316446781158447,1.0,1.0,0.0,256.1897888183594,243.0,56691.70703125,-0.0,3157.184326171875,1.0,278.1499938964844,281.54034423828125,294.298828125,297.9287109375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712579250335692,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.03564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4052.28076171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413760,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344970703125,0.6888506412506104,0.2794746458530426,0.2578230798244476,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8543338179588318,0.5472160577774048,0.5233436226844788,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23455810546875,0.8698397874832153,0.5796704292297363,0.4081463813781738,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2345275878906,0.7499501705169678,0.3647630214691162,0.351719856262207,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.6477696299552917,0.2327494174242019,1.0786372423171997,285.23455810546875,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2274475097656,285.23468017578125,1.0,0.6444119811058044,1.0,1.0,0.0,1.0,-3.145641326904297,3.1456332206726074,7.957970410643611e-06,2.4305858612060547,1.0,1.0,0.0,251.96163940429688,231.0,56703.95703125,-0.0,3131.68896484375,1.0,278.1499938964844,281.54107666015625,294.3038024902344,297.9342041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710739850997924,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.43310546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4050.66259765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413820,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.694826066493988,0.2792846858501434,0.2572792172431946,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.860756516456604,0.5456839799880981,0.5215125679969788,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8790205121040344,0.582878828048706,0.4100745022296905,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.7560925483703613,0.3647661805152893,0.3513315618038177,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6531946063041687,0.2328644692897796,1.0772846937179563,285.2391052246094,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22906494140625,285.23931884765625,1.0,0.6388259530067444,1.0,1.0,0.0,1.0,-3.1430106163024902,3.14300274848938,7.944405297166668e-06,2.4284462928771973,1.0,1.0,0.0,242.27310180664065,219.0,56734.7421875,-0.0,3074.12353515625,1.0,278.1499938964844,281.5428771972656,294.3150329589844,297.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970686674118042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413880,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.694826066493988,0.2792846858501434,0.2572792172431946,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.860756516456604,0.5456839799880981,0.5215125679969788,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391357421875,0.8790205121040344,0.582878828048706,0.4100745022296905,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391052246094,0.7560925483703613,0.3647661805152893,0.3513315618038177,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.6531946063041687,0.2328644692897796,1.0772846937179563,285.2391052246094,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22906494140625,285.23931884765625,1.0,0.6388259530067444,1.0,1.0,0.0,1.0,-3.1430106163024902,3.14300274848938,7.944405297166668e-06,2.4284462928771973,1.0,1.0,0.0,242.27310180664065,219.0,56734.7421875,-0.0,3074.12353515625,1.0,278.1499938964844,281.5428771972656,294.3150329589844,297.94683837890625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970686674118042,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.1806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4047.2548828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12413940,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.7020050883293152,0.2791540920734405,0.2567510306835174,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.868681788444519,0.5442251563072205,0.5197092890739441,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8898199796676636,0.5861496925354004,0.4120157957077026,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7635731101036072,0.3648220896720886,0.3509523570537567,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.6598361134529114,0.2330401241779327,1.076013207435608,285.2450256347656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2310791015625,285.24530029296875,1.0,0.6326620578765869,1.0,1.0,0.0,1.0,-3.1405563354492188,3.1405484676361084,7.931716027087532e-06,2.426432609558105,1.0,1.0,0.0,231.52554321289065,207.0,56774.609375,0.0,3011.34765625,1.0,278.1499938964844,281.54522705078125,294.32781982421875,297.9617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703121185302734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414000,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449645996094,0.7020050883293152,0.2791540920734405,0.2567510306835174,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.868681788444519,0.5442251563072205,0.5197092890739441,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8898199796676636,0.5861496925354004,0.4120157957077026,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2449951171875,0.7635731101036072,0.3648220896720886,0.3509523570537567,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.6598361134529114,0.2330401241779327,1.076013207435608,285.2450256347656,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2310791015625,285.24530029296875,1.0,0.6326620578765869,1.0,1.0,0.0,1.0,-3.1405563354492188,3.1405484676361084,7.931716027087532e-06,2.426432609558105,1.0,1.0,0.0,231.52554321289065,207.0,56774.609375,0.0,3011.34765625,1.0,278.1499938964844,281.54522705078125,294.32781982421875,297.9617004394531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703121185302734,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.255859375,0.0,1953.8612060546875,1895.4371337890625,0.0,4043.957275390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
