time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414060,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.7101770043373108,0.2790735960006714,0.2562480568885803,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.8779773712158203,0.5428343415260315,0.5179483294487,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.902036726474762,0.5894757509231567,0.4139796197414398,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7722931504249573,0.364924818277359,0.3505958616733551,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6676160097122192,0.2332684695720672,1.0748785734176636,285.2521667480469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2333374023437,285.2524719238281,1.0,0.6261805891990662,1.0,1.0,0.0,1.0,-3.138402223587036,3.138394355773926,7.920533789729234e-06,2.424643516540528,1.0,1.0,0.0,220.2105407714844,195.0,56822.94921875,0.0,2946.251953125,1.0,278.1499938964844,281.548095703125,294.3417358398437,297.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699785709381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.019775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414120,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520751953125,0.7101770043373108,0.2790735960006714,0.2562480568885803,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.8779773712158203,0.5428343415260315,0.5179483294487,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.902036726474762,0.5894757509231567,0.4139796197414398,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.7722931504249573,0.364924818277359,0.3505958616733551,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2520446777344,0.6676160097122192,0.2332684695720672,1.0748785734176636,285.2521667480469,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2333374023437,285.2524719238281,1.0,0.6261805891990662,1.0,1.0,0.0,1.0,-3.138402223587036,3.138394355773926,7.920533789729234e-06,2.424643516540528,1.0,1.0,0.0,220.2105407714844,195.0,56822.94921875,0.0,2946.251953125,1.0,278.1499938964844,281.548095703125,294.3417358398437,297.9783630371094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699785709381104,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.50537109375,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.019775390625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414180,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7188063263893127,0.279033362865448,0.2557713687419891,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.8886188268661499,0.5415023565292358,0.5162318348884583,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.9164484739303588,0.5928475856781006,0.4159672856330871,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.7822407484054565,0.3650666773319244,0.3502654135227203,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.6765278577804565,0.2335396409034729,1.0738868713378906,285.2602844238281,284.95001220703125,295.3773193359375,291.3577575683594,295.3768615722656,297.2357788085937,285.2605895996094,1.0,0.6195250153541565,1.0,1.0,0.0,1.0,-3.1365652084350586,3.136557340621948,7.910947715572547e-06,2.423094749450684,1.0,1.0,0.0,208.60708618164065,183.0,56878.046875,0.0,2880.351318359375,1.0,278.1499938964844,281.5513610839844,294.3563232421875,297.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696942567825316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414240,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601623535156,0.7188063263893127,0.279033362865448,0.2557713687419891,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.8886188268661499,0.5415023565292358,0.5162318348884583,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26031494140625,0.9164484739303588,0.5928475856781006,0.4159672856330871,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602233886719,0.7822407484054565,0.3650666773319244,0.3502654135227203,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601318359375,0.6765278577804565,0.2335396409034729,1.0738868713378906,285.2602844238281,284.95001220703125,295.3773193359375,291.3577575683594,295.3768615722656,297.2357788085937,285.2605895996094,1.0,0.6195250153541565,1.0,1.0,0.0,1.0,-3.1365652084350586,3.136557340621948,7.910947715572547e-06,2.423094749450684,1.0,1.0,0.0,208.60708618164065,183.0,56878.046875,0.0,2880.351318359375,1.0,278.1499938964844,281.5513610839844,294.3563232421875,297.9962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696942567825316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.6494140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4038.514892578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414300,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645263671875,0.7233103513717651,0.2790278494358063,0.2555437386035919,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.8944752812385559,0.5408589839935303,0.5153922438621521,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646484375,0.9247010946273804,0.5945503115653992,0.416970819234848,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7877026796340942,0.3651522994041443,0.3501113653182983,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.6814344525337219,0.2336908429861068,1.0734491348266602,285.2646179199219,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2370300292969,285.26495361328125,1.0,0.6161518096923828,1.0,1.0,0.0,1.0,-3.13577651977539,3.1357686519622803,7.90680951467948e-06,2.422419548034668,1.0,1.0,0.0,202.7334899902344,183.0,56907.66015625,0.0,2847.310302734375,1.0,278.1499938964844,281.5531311035156,294.3637390136719,298.0054931640625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695761799812316,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.484375,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.474365234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414360,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.7280091643333435,0.2790302634239197,0.2553223967552185,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.9006975889205933,0.5402284860610962,0.514563798904419,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691345214844,0.9334538578987122,0.5962616801261902,0.417979896068573,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.7934970855712891,0.3652461171150207,0.3499641716480255,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689514160156,0.6866479516029358,0.2338506579399109,1.0730459690093994,285.26910400390625,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2383117675781,285.2694396972656,1.0,0.6127588748931885,1.0,1.0,0.0,1.0,-3.135065793991089,3.1350579261779785,7.903063306002878e-06,2.421803951263428,1.0,1.0,0.0,196.8340606689453,171.0,56938.203125,0.0,2814.30517578125,1.0,278.1499938964844,281.5549621582031,294.37115478515625,298.0148620605469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969472110271454,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4267578125,0.0,1953.8612060546875,1895.4371337890625,0.0,4036.557373046875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414420,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.738254189491272,0.2790574729442596,0.2548980712890625,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9150562286376952,0.5390053987503052,0.5129407644271851,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9519187211990356,0.5997094511985779,0.4200139343738556,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8061403036117554,0.365457683801651,0.3496902585029602,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.6980478763580322,0.2341946512460708,1.072340488433838,285.2783508300781,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2408447265625,285.2786865234375,1.0,0.6059256792068481,1.0,1.0,0.0,1.0,-3.1338727474212646,3.1338648796081543,7.89672412793152e-06,2.420748710632324,1.0,1.0,0.0,184.97897338867188,159.0,57001.07421875,0.0,2748.49658203125,1.0,278.1499938964844,281.5587158203125,294.3858642578125,298.0336608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693074822425842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414480,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.738254189491272,0.2790574729442596,0.2548980712890625,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2783508300781,0.9150562286376952,0.5390053987503052,0.5129407644271851,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.9519187211990356,0.5997094511985779,0.4200139343738556,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782897949219,0.8061403036117554,0.365457683801651,0.3496902585029602,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2781677246094,0.6980478763580322,0.2341946512460708,1.072340488433838,285.2783508300781,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2408447265625,285.2786865234375,1.0,0.6059256792068481,1.0,1.0,0.0,1.0,-3.1338727474212646,3.1338648796081543,7.89672412793152e-06,2.420748710632324,1.0,1.0,0.0,184.97897338867188,159.0,57001.07421875,0.0,2748.49658203125,1.0,278.1499938964844,281.5587158203125,294.3858642578125,298.0336608886719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693074822425842,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.4873046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.10595703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414540,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7500841021537781,0.2791095077991485,0.2544951140880584,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9325650930404664,0.5378265380859375,0.5113582611083984,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.9707881808280944,0.6031835675239563,0.4220656156539917,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8196535706520081,0.3656968474388122,0.3494411110877991,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7107874751091003,0.2345661669969558,1.0717535018920898,285.2876892089844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.2433166503906,285.2880554199219,1.0,0.5990437865257263,1.0,1.0,0.0,1.0,-3.132946729660034,3.132938861846924,7.89173282100819e-06,2.419900417327881,1.0,1.0,0.0,173.0852813720703,147.0,57064.44921875,0.0,2683.062255859375,1.0,278.1499938964844,281.5625,294.40008544921875,298.0521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969200611114502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414600,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.7500841021537781,0.2791095077991485,0.2544951140880584,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9325650930404664,0.5378265380859375,0.5113582611083984,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.9707881808280944,0.6031835675239563,0.4220656156539917,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876281738281,0.8196535706520081,0.3656968474388122,0.3494411110877991,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875366210937,0.7107874751091003,0.2345661669969558,1.0717535018920898,285.2876892089844,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,297.2433166503906,285.2880554199219,1.0,0.5990437865257263,1.0,1.0,0.0,1.0,-3.132946729660034,3.132938861846924,7.89173282100819e-06,2.419900417327881,1.0,1.0,0.0,173.0852813720703,147.0,57064.44921875,0.0,2683.062255859375,1.0,278.1499938964844,281.5625,294.40008544921875,298.0521240234375,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969200611114502,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.5185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.163818359375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414660,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.764087975025177,0.2791816294193268,0.2541099786758423,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.9522461295127868,0.5366860628128052,0.5098117589950562,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.98911315202713,0.6066760420799255,0.424130380153656,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8344709277153015,0.3659597337245941,0.34921395778656,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7241230010986328,0.2349606156349182,1.0712683200836182,285.2968444824219,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.2457275390625,285.29718017578125,1.0,0.5921218395233154,1.0,1.0,0.0,1.0,-3.132249593734741,3.132241725921631,7.887902029324323e-06,2.419230937957764,1.0,1.0,0.0,161.17335510253906,150.0,57126.03515625,0.0,2618.019287109375,1.0,278.1499938964844,281.5661926269531,294.4134826660156,298.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691529273986816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414720,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967224121094,0.764087975025177,0.2791816294193268,0.2541099786758423,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.9522461295127868,0.5366860628128052,0.5098117589950562,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.296875,0.98911315202713,0.6066760420799255,0.424130380153656,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.8344709277153015,0.3659597337245941,0.34921395778656,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.7241230010986328,0.2349606156349182,1.0712683200836182,285.2968444824219,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,297.2457275390625,285.29718017578125,1.0,0.5921218395233154,1.0,1.0,0.0,1.0,-3.132249593734741,3.132241725921631,7.887902029324323e-06,2.419230937957764,1.0,1.0,0.0,161.17335510253906,150.0,57126.03515625,0.0,2618.019287109375,1.0,278.1499938964844,281.5661926269531,294.4134826660156,298.0697937011719,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691529273986816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.1953125,0.0,1953.8612060546875,1895.4371337890625,0.0,4033.7431640625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414780,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.7715797424316406,0.2792479395866394,0.2539655864238739,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.9615071415901184,0.5355666279792786,0.508539080619812,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9979696273803712,0.6101670265197754,0.4263809323310852,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.8423258662223816,0.3662299811840057,0.3492486178874969,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.7309585213661194,0.23535917699337,1.072016716003418,285.3076477050781,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2478332519531,285.3081359863281,1.0,0.5895658135414124,1.0,1.0,0.0,1.0,-3.1341700553894043,3.134162187576294,7.897179784777109e-06,2.420551061630249,1.0,1.0,0.0,155.6905975341797,153.0,57209.44140625,0.0,2592.489990234375,1.0,278.1499938964844,281.571044921875,294.42596435546875,298.0873413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692037105560304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414840,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075256347656,0.7715797424316406,0.2792479395866394,0.2539655864238739,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30767822265625,0.9615071415901184,0.5355666279792786,0.508539080619812,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077087402344,0.9979696273803712,0.6101670265197754,0.4263809323310852,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3076171875,0.8423258662223816,0.3662299811840057,0.3492486178874969,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074645996094,0.7309585213661194,0.23535917699337,1.072016716003418,285.3076477050781,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2478332519531,285.3081359863281,1.0,0.5895658135414124,1.0,1.0,0.0,1.0,-3.1341700553894043,3.134162187576294,7.897179784777109e-06,2.420551061630249,1.0,1.0,0.0,155.6905975341797,153.0,57209.44140625,0.0,2592.489990234375,1.0,278.1499938964844,281.571044921875,294.42596435546875,298.0873413085937,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692037105560304,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.828125,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.190673828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414900,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128967285156,0.7730231881141663,0.27926105260849,0.2539462745189667,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.9629982113838196,0.5350035429000854,0.5079735517501831,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31304931640625,0.9990000128746032,0.6119456887245178,0.4268190860748291,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.843889594078064,0.3663546442985534,0.349330186843872,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.73236483335495,0.2355446219444275,1.072682499885559,285.3130187988281,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2488098144531,285.3133850097656,1.0,0.5891494750976562,1.0,1.0,0.0,1.0,-3.134937763214112,3.134929895401001,7.900975106167607e-06,2.4211134910583496,1.0,1.0,0.0,154.70819091796875,153.0,57247.13671875,0.0,2588.699462890625,1.0,278.1499938964844,281.5733947753906,294.4316711425781,298.0959167480469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692867398262024,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8235.3681640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4034.923095703125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12414960,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.7734344005584717,0.2792569994926452,0.2539392411708832,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.9631736278533936,0.534432590007782,0.5074305534362793,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3174133300781,0.9990000128746032,0.613847553730011,0.4268106818199157,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.84439617395401,0.36646768450737,0.3494303524494171,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7328837513923645,0.2357175201177597,1.073428750038147,285.3173522949219,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2502136230469,285.31768798828125,1.0,0.5890725255012512,1.0,1.0,0.0,1.0,-3.1352615356445312,3.135253667831421,7.902462130005006e-06,2.421303987503052,1.0,1.0,0.0,154.4316864013672,156.0,57277.0546875,0.0,2587.87158203125,1.0,278.1499938964844,281.5752258300781,294.4368591308594,298.1035461425781,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693872332572936,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.8203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4035.80908203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415020,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.772832989692688,0.2792184352874756,0.2539286613464355,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.961734652519226,0.5332834124565125,0.506371259689331,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.9990000128746032,0.6177266836166382,0.4279345571994781,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8439552187919617,0.3666741251945495,0.3496461808681488,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7327001690864563,0.2360413074493408,1.0749849081039429,285.32635498046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2530517578125,285.3267517089844,1.0,0.5897029638290405,1.0,1.0,0.0,1.0,-3.137447595596313,3.137439727783203,7.913152330729645e-06,2.4228556156158447,1.0,1.0,0.0,154.92030334472656,159.0,57345.390625,0.0,2594.770263671875,1.0,278.1499938964844,281.5792541503906,294.4455871582031,298.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696289896965028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415080,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262634277344,0.772832989692688,0.2792184352874756,0.2539286613464355,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.961734652519226,0.5332834124565125,0.506371259689331,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.9990000128746032,0.6177266836166382,0.4279345571994781,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263244628906,0.8439552187919617,0.3666741251945495,0.3496461808681488,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3262023925781,0.7327001690864563,0.2360413074493408,1.0749849081039429,285.32635498046875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2530517578125,285.3267517089844,1.0,0.5897029638290405,1.0,1.0,0.0,1.0,-3.137447595596313,3.137439727783203,7.913152330729645e-06,2.4228556156158447,1.0,1.0,0.0,154.92030334472656,159.0,57345.390625,0.0,2594.770263671875,1.0,278.1499938964844,281.5792541503906,294.4455871582031,298.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696289896965028,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.1083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4037.93994140625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415140,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7711016535758972,0.2791550159454345,0.2539213597774505,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9588371515274048,0.5321354269981384,0.5053412318229675,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.9990000128746032,0.62130206823349,0.4307699203491211,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8423609733581543,0.366867333650589,0.3498770296573639,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.7315396070480347,0.2363418489694595,1.076577067375183,285.33624267578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2541809082031,285.3366394042969,1.0,0.5911051034927368,1.0,1.0,0.0,1.0,-3.1418018341064453,3.141793727874756,7.934850145829841e-06,2.426102876663208,1.0,1.0,0.0,156.2923583984375,162.0,57425.78125,0.0,2610.659912109375,1.0,278.1499938964844,281.5840148925781,294.4522399902344,298.12908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699881672859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.1044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415200,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33612060546875,0.7711016535758972,0.2791550159454345,0.2539213597774505,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.33624267578125,0.9588371515274048,0.5321354269981384,0.5053412318229675,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3362731933594,0.9990000128746032,0.62130206823349,0.4307699203491211,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.336181640625,0.8423609733581543,0.366867333650589,0.3498770296573639,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.7315396070480347,0.2363418489694595,1.076577067375183,285.33624267578125,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2541809082031,285.3366394042969,1.0,0.5911051034927368,1.0,1.0,0.0,1.0,-3.1418018341064453,3.141793727874756,7.934850145829841e-06,2.426102876663208,1.0,1.0,0.0,156.2923583984375,162.0,57425.78125,0.0,2610.659912109375,1.0,278.1499938964844,281.5840148925781,294.4522399902344,298.12908935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699881672859192,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.3046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4041.1044921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415260,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.7686551213264465,0.2790697813034057,0.2539146840572357,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.9549471735954284,0.5309863090515137,0.5043323040008545,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9990000128746032,0.6244325637817383,0.4346171021461487,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.840039849281311,0.3670515120029449,0.3501200973987579,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7297472953796387,0.2366173416376114,1.0781612396240234,285.3457946777344,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25311279296875,285.34619140625,1.0,0.592991292476654,1.0,1.0,0.0,1.0,-3.1474051475524902,3.147397041320801,7.96296626504045e-06,2.4303431510925293,1.0,1.0,0.0,158.25369262695312,165.0,57506.4375,0.0,2632.21826171875,1.0,278.1499938964844,281.5888366699219,294.4564514160156,298.1390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970501184463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415320,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.345703125,0.7686551213264465,0.2790697813034057,0.2539146840572357,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.9549471735954284,0.5309863090515137,0.5043323040008545,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9990000128746032,0.6244325637817383,0.4346171021461487,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34576416015625,0.840039849281311,0.3670515120029449,0.3501200973987579,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3456420898437,0.7297472953796387,0.2366173416376114,1.0781612396240234,285.3457946777344,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.25311279296875,285.34619140625,1.0,0.592991292476654,1.0,1.0,0.0,1.0,-3.1474051475524902,3.147397041320801,7.96296626504045e-06,2.4303431510925293,1.0,1.0,0.0,158.25369262695312,165.0,57506.4375,0.0,2632.21826171875,1.0,278.1499938964844,281.5888366699219,294.4564514160156,298.1390686035156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970501184463501,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.083984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4045.621826171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415380,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7655507326126099,0.2789525985717773,0.2539021968841553,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.9500775337219238,0.529822051525116,0.503334105014801,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.9989861845970154,0.6272432804107666,0.4382276237010956,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8370512127876282,0.3672183454036712,0.3503704965114593,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7273603081703186,0.2368598729372024,1.079707384109497,285.353271484375,284.95001220703125,295.5847473144531,291.45440673828125,295.58465576171875,297.2505187988281,285.353515625,1.0,0.5951153635978699,1.0,1.0,0.0,1.0,-3.1527042388916016,3.152696132659912,7.989685400389135e-06,2.43438720703125,1.0,1.0,0.0,160.73562622070312,168.0,57568.6171875,0.0,2656.036376953125,1.0,278.1499938964844,281.5926513671875,294.4574890136719,298.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971133589744568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415440,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.7655507326126099,0.2789525985717773,0.2539021968841553,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.353271484375,0.9500775337219238,0.529822051525116,0.503334105014801,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3533020019531,0.9989861845970154,0.6272432804107666,0.4382276237010956,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8370512127876282,0.3672183454036712,0.3503704965114593,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7273603081703186,0.2368598729372024,1.079707384109497,285.353271484375,284.95001220703125,295.5847473144531,291.45440673828125,295.58465576171875,297.2505187988281,285.353515625,1.0,0.5951153635978699,1.0,1.0,0.0,1.0,-3.1527042388916016,3.152696132659912,7.989685400389135e-06,2.43438720703125,1.0,1.0,0.0,160.73562622070312,168.0,57568.6171875,0.0,2656.036376953125,1.0,278.1499938964844,281.5926513671875,294.4574890136719,298.1452941894531,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971133589744568,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.318359375,0.0,1953.8612060546875,1895.4371337890625,0.0,4051.18701171875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415500,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7637296319007874,0.2788761258125305,0.2538902759552002,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9472250938415528,0.5292271971702576,0.5028342604637146,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554077148437,0.9979390501976012,0.6286417841911316,0.4394304454326629,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553771972656,0.835282564163208,0.3672893047332763,0.350494921207428,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7259188294410706,0.2369652688503265,1.0804574489593506,285.3554077148437,284.95001220703125,295.58526611328125,291.4533996582031,295.5852355957031,297.2491760253906,285.3555603027344,1.0,0.596182107925415,1.0,1.0,0.0,1.0,-3.154578685760498,3.154570817947388,7.99915233073989e-06,2.435819625854492,1.0,1.0,0.0,162.1743927001953,168.0,57584.828125,0.0,2667.509033203125,1.0,278.1499938964844,281.5937194824219,294.4566345214844,298.14630126953125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714664816856384,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.046875,0.0,1953.8612060546875,1895.4371337890625,0.0,4054.114501953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415560,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7618536353111267,0.2787874042987823,0.2538699209690094,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.9442604780197144,0.5286226868629456,0.5023283362388611,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.9967244863510132,0.6300654411315918,0.4404486119747162,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.8334578275680542,0.3673509061336517,0.3506134748458862,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564758300781,0.7244174480438232,0.2370608299970626,1.081174373626709,285.35650634765625,284.95001220703125,295.58416748046875,291.4515380859375,295.5841979980469,297.2479553222656,285.3565979003906,1.0,0.5972408652305603,1.0,1.0,0.0,1.0,-3.156169891357422,3.1561620235443115,8.00717043603072e-06,2.4370265007019043,1.0,1.0,0.0,163.6656494140625,171.0,57593.12890625,0.0,2678.710205078125,1.0,278.1499938964844,281.5942687988281,294.4548034667969,298.14581298828125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717990159988404,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.6533203125,0.0,1953.8612060546875,1895.4371337890625,0.0,4057.03759765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415620,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7581305503845215,0.2785737514495849,0.2537976801395416,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9382795095443726,0.5273846387863159,0.5012907385826111,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9942573308944702,0.6328945755958557,0.4424914717674255,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8298338055610657,0.3674449622631073,0.3508248329162597,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7213975191116333,0.2372233867645263,1.0824846029281616,285.3563537597656,284.95001220703125,295.5768127441406,291.4449462890625,295.5768737792969,297.2455139160156,285.3562927246094,1.0,0.5993455648422241,1.0,1.0,0.0,1.0,-3.159121513366699,3.1591134071350098,8.02205795480404e-06,2.4392664432525635,1.0,1.0,0.0,166.68539428710938,174.0,57591.67578125,0.0,2700.875732421875,1.0,278.1499938964844,281.5942687988281,294.4481201171875,298.1404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724429845809937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415680,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7581305503845215,0.2785737514495849,0.2537976801395416,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9382795095443726,0.5273846387863159,0.5012907385826111,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.9942573308944702,0.6328945755958557,0.4424914717674255,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.8298338055610657,0.3674449622631073,0.3508248329162597,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.7213975191116333,0.2372233867645263,1.0824846029281616,285.3563537597656,284.95001220703125,295.5768127441406,291.4449462890625,295.5768737792969,297.2455139160156,285.3562927246094,1.0,0.5993455648422241,1.0,1.0,0.0,1.0,-3.159121513366699,3.1591134071350098,8.02205795480404e-06,2.4392664432525635,1.0,1.0,0.0,166.68539428710938,174.0,57591.67578125,0.0,2700.875732421875,1.0,278.1499938964844,281.5942687988281,294.4481201171875,298.1404724121094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724429845809937,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.1640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4062.694580078125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415740,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.7544639706611633,0.278316855430603,0.2536891102790832,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.9322814345359802,0.5261098146438599,0.5002216696739197,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.9917199611663818,0.6356293559074402,0.4444860816001892,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8262493014335632,0.367502748966217,0.3510049283504486,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7183563709259033,0.2373513579368591,1.083651781082153,285.3530578613281,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2427062988281,285.3528747558594,1.0,0.601420521736145,1.0,1.0,0.0,1.0,-3.161724090576172,3.161716222763061,8.035224709601607e-06,2.441253185272217,1.0,1.0,0.0,169.74459838867188,177.0,57565.7890625,0.0,2722.5927734375,1.0,278.1499938964844,281.5928039550781,294.4376525878906,298.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731245040893556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415800,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531188964844,0.7544639706611633,0.278316855430603,0.2536891102790832,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3530578613281,0.9322814345359802,0.5261098146438599,0.5002216696739197,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35302734375,0.9917199611663818,0.6356293559074402,0.4444860816001892,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.8262493014335632,0.367502748966217,0.3510049283504486,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.7183563709259033,0.2373513579368591,1.083651781082153,285.3530578613281,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2427062988281,285.3528747558594,1.0,0.601420521736145,1.0,1.0,0.0,1.0,-3.161724090576172,3.161716222763061,8.035224709601607e-06,2.441253185272217,1.0,1.0,0.0,169.74459838867188,177.0,57565.7890625,0.0,2722.5927734375,1.0,278.1499938964844,281.5928039550781,294.4376525878906,298.12994384765625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731245040893556,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8272.189453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4068.6767578125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415860,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7508419156074524,0.2780047059059143,0.2535344958305359,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9262984991073608,0.5247838497161865,0.4991090893745422,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.9890758991241456,0.6381947994232178,0.4463754892349243,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8226805329322815,0.3675109148025512,0.3511426448822021,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7152643799781799,0.2374350428581237,1.0846368074417114,285.34588623046875,284.95001220703125,295.5389404296875,291.419189453125,295.53912353515625,297.2391967773437,285.3455505371094,1.0,0.6034441590309143,1.0,1.0,0.0,1.0,-3.163822650909424,3.163814783096313,8.045884897001088e-06,2.4428694248199463,1.0,1.0,0.0,172.8394317626953,180.0,57509.66796875,0.0,2743.519775390625,1.0,278.1499938964844,281.58953857421875,294.4224853515625,298.11279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737939834594728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12415920,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.7508419156074524,0.2780047059059143,0.2535344958305359,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458557128906,0.9262984991073608,0.5247838497161865,0.4991090893745422,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3458251953125,0.9890758991241456,0.6381947994232178,0.4463754892349243,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.8226805329322815,0.3675109148025512,0.3511426448822021,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34600830078125,0.7152643799781799,0.2374350428581237,1.0846368074417114,285.34588623046875,284.95001220703125,295.5389404296875,291.419189453125,295.53912353515625,297.2391967773437,285.3455505371094,1.0,0.6034441590309143,1.0,1.0,0.0,1.0,-3.163822650909424,3.163814783096313,8.045884897001088e-06,2.4428694248199463,1.0,1.0,0.0,172.8394317626953,180.0,57509.66796875,0.0,2743.519775390625,1.0,278.1499938964844,281.58953857421875,294.4224853515625,298.11279296875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737939834594728,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.8564453125,0.0,1953.8612060546875,1895.4371337890625,0.0,4074.5478515625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
