time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415980,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7472723126411438,0.2776404023170471,0.2533369660377502,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9203922152519226,0.5234068036079407,0.4979532063007355,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9863134622573853,0.6405409574508667,0.4481335282325744,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8191169500350952,0.3674651980400085,0.3512358665466308,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7121078372001648,0.237477421760559,1.0854527950286863,285.33502197265625,284.95001220703125,295.5069274902344,291.3993225097656,295.507568359375,297.2348327636719,285.33453369140625,1.0,0.60541170835495,1.0,1.0,0.0,1.0,-3.165403127670288,3.165395021438598,8.05396030045813e-06,2.444103956222534,1.0,1.0,0.0,175.9642791748047,183.0,57424.3671875,0.0,2763.5869140625,1.0,278.1499938964844,281.5845642089844,294.4029846191406,298.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745367169380188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416040,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.7472723126411438,0.2776404023170471,0.2533369660377502,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.9203922152519226,0.5234068036079407,0.4979532063007355,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349609375,0.9863134622573853,0.6405409574508667,0.4481335282325744,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3350830078125,0.8191169500350952,0.3674651980400085,0.3512358665466308,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3352355957031,0.7121078372001648,0.237477421760559,1.0854527950286863,285.33502197265625,284.95001220703125,295.5069274902344,291.3993225097656,295.507568359375,297.2348327636719,285.33453369140625,1.0,0.60541170835495,1.0,1.0,0.0,1.0,-3.165403127670288,3.165395021438598,8.05396030045813e-06,2.444103956222534,1.0,1.0,0.0,175.9642791748047,183.0,57424.3671875,0.0,2763.5869140625,1.0,278.1499938964844,281.5845642089844,294.4029846191406,298.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745367169380188,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.4375,0.0,1953.8612060546875,1895.4371337890625,0.0,4081.055419921875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416100,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279724121094,0.7454937696456909,0.2774316966533661,0.2532162964344024,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.917470395565033,0.5226908922195435,0.4973519146442413,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.984859049320221,0.6415945887565613,0.4489319324493408,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.327880859375,0.8173168897628784,0.3674122393131256,0.3512566089630127,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3280639648437,0.7104851603507996,0.237477645277977,1.0857757329940796,285.3277893066406,284.95001220703125,295.4873352050781,291.387451171875,295.48797607421875,297.2321472167969,285.32720947265625,1.0,0.6063647866249084,1.0,1.0,0.0,1.0,-3.1659088134765625,3.165900707244873,8.05657145974692e-06,2.444509506225586,1.0,1.0,0.0,177.5410614013672,183.0,57367.734375,0.0,2773.12841796875,1.0,278.1499938964844,281.58123779296875,294.3910827636719,298.0752868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749009609222412,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7236328125,0.0,1953.8612060546875,1895.4371337890625,0.0,4084.24462890625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416160,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7437225580215454,0.2772054970264435,0.2530806362628937,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.9145861864089966,0.5219563245773315,0.496734082698822,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.9833643436431884,0.6425880789756775,0.4496850967407226,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.8155050873756409,0.3673402965068817,0.3512598872184753,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3197631835937,0.7088309526443481,0.2374636232852935,1.0860388278961182,285.3194580078125,284.95001220703125,295.4652404785156,291.3742370605469,295.466064453125,297.229248046875,285.3187866210937,1.0,0.607296347618103,1.0,1.0,0.0,1.0,-3.166229009628296,3.1662209033966064,8.058248567976989e-06,2.4447762966156006,1.0,1.0,0.0,179.1240997314453,186.0,57302.4296875,0.0,2782.330078125,1.0,278.1499938964844,281.577392578125,294.3778991699219,298.0588684082031,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752686619758606,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.7822265625,0.0,1953.8612060546875,1895.4371337890625,0.0,4087.46240234375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416220,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7402011752128601,0.2766944766044616,0.2527590095996856,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.9089723229408264,0.5204236507415771,0.4954414963722229,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.9802662134170532,0.644399106502533,0.4510670304298401,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8118382692337036,0.3671348989009857,0.3512103259563446,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7054616212844849,0.2373876869678497,1.0863609313964844,285.2989501953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4136962890625,297.22296142578125,285.298095703125,1.0,0.6090871691703796,1.0,1.0,0.0,1.0,-3.16627836227417,3.16627049446106,8.05863419373054e-06,2.444868803024292,1.0,1.0,0.0,182.30181884765625,189.0,57141.55078125,0.0,2799.59814453125,1.0,278.1499938964844,281.5679016113281,294.3470153808594,298.01983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759852290153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4093.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416280,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992248535156,0.7402011752128601,0.2766944766044616,0.2527590095996856,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989196777344,0.9089723229408264,0.5204236507415771,0.4954414963722229,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.9802662134170532,0.644399106502533,0.4510670304298401,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2990417480469,0.8118382692337036,0.3671348989009857,0.3512103259563446,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.7054616212844849,0.2373876869678497,1.0863609313964844,285.2989501953125,284.95001220703125,295.4131774902344,291.3435974121094,295.4136962890625,297.22296142578125,285.298095703125,1.0,0.6090871691703796,1.0,1.0,0.0,1.0,-3.16627836227417,3.16627049446106,8.05863419373054e-06,2.444868803024292,1.0,1.0,0.0,182.30181884765625,189.0,57141.55078125,0.0,2799.59814453125,1.0,278.1499938964844,281.5679016113281,294.3470153808594,298.01983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759852290153505,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.66796875,0.0,1953.8612060546875,1895.4371337890625,0.0,4093.72802734375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416340,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.736717939376831,0.2761141359806061,0.2523779571056366,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.9036515951156616,0.5188143253326416,0.4940803945064544,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9770507216453552,0.6460116505622864,0.4523130357265472,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8081076145172119,0.366857498884201,0.3510955572128296,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7020882964134216,0.2372553050518036,1.0864421129226685,285.2738647460937,284.95001220703125,295.3500061035156,291.3069763183594,295.3511657714844,297.21612548828125,285.2727966308594,1.0,0.6107926964759827,1.0,1.0,0.0,1.0,-3.165642261505127,3.1656343936920166,8.055578291532584e-06,2.444451332092285,1.0,1.0,0.0,185.4907684326172,192.0,56944.82421875,0.0,2815.52783203125,1.0,278.1499938964844,281.5563049316406,294.3108215332031,297.9733581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767773151397704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416400,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.736717939376831,0.2761141359806061,0.2523779571056366,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.9036515951156616,0.5188143253326416,0.4940803945064544,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27374267578125,0.9770507216453552,0.6460116505622864,0.4523130357265472,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27398681640625,0.8081076145172119,0.366857498884201,0.3510955572128296,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.7020882964134216,0.2372553050518036,1.0864421129226685,285.2738647460937,284.95001220703125,295.3500061035156,291.3069763183594,295.3511657714844,297.21612548828125,285.2727966308594,1.0,0.6107926964759827,1.0,1.0,0.0,1.0,-3.165642261505127,3.1656343936920166,8.055578291532584e-06,2.444451332092285,1.0,1.0,0.0,185.4907684326172,192.0,56944.82421875,0.0,2815.52783203125,1.0,278.1499938964844,281.5563049316406,294.3108215332031,297.9733581542969,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767773151397704,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.5712890625,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.6474609375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416460,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.7329844236373901,0.2752691805362701,0.2518289089202881,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8982616066932678,0.5169293284416199,0.4925339519977569,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9734087586402892,0.6472235918045044,0.453334629535675,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.803975522518158,0.3663064837455749,0.3507983386516571,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.6983838677406311,0.2368580400943756,1.085709810256958,285.2440795898437,284.95001220703125,295.2787780761719,291.2685852050781,295.2800598144531,297.2069396972656,285.2428283691406,1.0,0.6123358011245728,1.0,1.0,0.0,1.0,-3.163116931915283,3.1631088256835938,8.043009984248783e-06,2.442614793777466,1.0,1.0,0.0,188.8385467529297,195.0,56715.21484375,-0.0,2828.44287109375,1.0,278.1499938964844,281.54266357421875,294.27069091796875,297.9197692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772230982780457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4104.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416520,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24444580078125,0.7329844236373901,0.2752691805362701,0.2518289089202881,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.8982616066932678,0.5169293284416199,0.4925339519977569,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.9734087586402892,0.6472235918045044,0.453334629535675,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.803975522518158,0.3663064837455749,0.3507983386516571,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.6983838677406311,0.2368580400943756,1.085709810256958,285.2440795898437,284.95001220703125,295.2787780761719,291.2685852050781,295.2800598144531,297.2069396972656,285.2428283691406,1.0,0.6123358011245728,1.0,1.0,0.0,1.0,-3.163116931915283,3.1631088256835938,8.043009984248783e-06,2.442614793777466,1.0,1.0,0.0,188.8385467529297,195.0,56715.21484375,-0.0,2828.44287109375,1.0,278.1499938964844,281.54266357421875,294.27069091796875,297.9197692871094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772230982780457,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.05078125,0.0,1953.8612060546875,1895.4371337890625,0.0,4104.53857421875,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416580,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.7288224101066589,0.2741287052631378,0.2510116994380951,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.8924251198768616,0.5147297382354736,0.4906910359859466,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.969146490097046,0.6480045318603516,0.4540563821792602,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7993240356445312,0.3654344379901886,0.3501990139484405,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.6941139698028564,0.2361295074224472,1.0835115909576416,285.2109069824219,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1953430175781,285.2095642089844,1.0,0.6135911345481873,1.0,1.0,0.0,1.0,-3.157426118850708,3.1574180126190186,8.014355444174726e-06,2.438326358795166,1.0,1.0,0.0,192.3975830078125,198.0,56465.015625,-0.0,2835.99951171875,1.0,278.1499938964844,281.5277709960937,294.2324523925781,297.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771404266357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416640,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.7288224101066589,0.2741287052631378,0.2510116994380951,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.8924251198768616,0.5147297382354736,0.4906910359859466,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21075439453125,0.969146490097046,0.6480045318603516,0.4540563821792602,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.7993240356445312,0.3654344379901886,0.3501990139484405,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.21148681640625,0.6941139698028564,0.2361295074224472,1.0835115909576416,285.2109069824219,284.95001220703125,295.2032775878906,291.2326965332031,295.20465087890625,297.1953430175781,285.2095642089844,1.0,0.6135911345481873,1.0,1.0,0.0,1.0,-3.157426118850708,3.1574180126190186,8.014355444174726e-06,2.438326358795166,1.0,1.0,0.0,192.3975830078125,198.0,56465.015625,-0.0,2835.99951171875,1.0,278.1499938964844,281.5277709960937,294.2324523925781,297.8653259277344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771404266357422,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.79833984375,0.0,1953.8612060546875,1895.4371337890625,0.0,4103.8173828125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416700,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937255859375,0.726667046546936,0.2734789550304413,0.2505254447460174,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932373046875,0.8894531726837158,0.5135413408279419,0.4896800816059112,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.9668824076652528,0.6482590436935425,0.4543192684650421,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934509277344,0.7969198226928711,0.3649075627326965,0.3498072326183319,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6918686032295227,0.2356701344251632,1.0819538831710815,285.1932983398437,284.95001220703125,295.1640014648437,291.21563720703125,295.1653747558594,297.18902587890625,285.1918640136719,1.0,0.6141043901443481,1.0,1.0,0.0,1.0,-3.153599500656128,3.1535913944244385,7.995055966603104e-06,2.435418128967285,1.0,1.0,0.0,194.1917419433593,198.0,56334.20703125,-0.0,2837.839111328125,1.0,278.1499938964844,281.5199890136719,294.2145080566406,297.8387756347656,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769645929336548,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.84619140625,0.0,1953.8612060546875,1895.4371337890625,0.0,4102.28271484375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416760,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17559814453125,0.7244935631752014,0.2727901935577392,0.2500017881393432,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1750793457031,0.8864896297454834,0.5123080015182495,0.4886244535446167,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749572753906,0.9645711183547974,0.6484380960464478,0.4545284807682037,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.7945062518119812,0.3643349409103393,0.3493696749210357,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1757507324219,0.6895955204963684,0.2351636290550232,1.0801695585250854,285.1751403808594,284.95001220703125,295.123779296875,291.1991271972656,295.1252136230469,297.1824951171875,285.1736755371094,1.0,0.6145515441894531,1.0,1.0,0.0,1.0,-3.149281740188598,3.149273633956909,7.973286301421467e-06,2.432127952575684,1.0,1.0,0.0,195.975814819336,201.0,56200.8828125,-0.0,2838.61474609375,1.0,278.1499938964844,281.51202392578125,294.1972351074219,297.812744140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976725459098816,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.794921875,0.0,1953.8612060546875,1895.4371337890625,0.0,4100.1953125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416820,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7201094031333923,0.2713153958320617,0.2488621175289154,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.880634069442749,0.5097271800041199,0.4864006042480469,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.959853172302246,0.6485911011695862,0.4548019170761108,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7896978855133057,0.3630741536617279,0.348379909992218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.685022234916687,0.2340351492166519,1.076048731803894,285.1375427246094,284.95001220703125,295.04058837890625,291.16754150390625,295.0420837402344,297.16912841796875,285.1360168457031,1.0,0.6152719259262085,1.0,1.0,0.0,1.0,-3.1394236087799072,3.139415740966797,7.923652447061613e-06,2.424598217010498,1.0,1.0,0.0,199.49777221679688,204.0,55929.31640625,-0.0,2837.40966796875,1.0,278.1499938964844,281.4958190917969,294.1645202636719,297.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761062860488892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416880,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380310058594,0.7201094031333923,0.2713153958320617,0.2488621175289154,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374816894531,0.880634069442749,0.5097271800041199,0.4864006042480469,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.959853172302246,0.6485911011695862,0.4548019170761108,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.7896978855133057,0.3630741536617279,0.348379909992218,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.685022234916687,0.2340351492166519,1.076048731803894,285.1375427246094,284.95001220703125,295.04058837890625,291.16754150390625,295.0420837402344,297.16912841796875,285.1360168457031,1.0,0.6152719259262085,1.0,1.0,0.0,1.0,-3.1394236087799072,3.139415740966797,7.923652447061613e-06,2.424598217010498,1.0,1.0,0.0,199.49777221679688,204.0,55929.31640625,-0.0,2837.40966796875,1.0,278.1499938964844,281.4958190917969,294.1645202636719,297.7622375488281,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761062860488892,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.65185546875,0.0,1953.8612060546875,1895.4371337890625,0.0,4094.78662109375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12416940,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7156428694725037,0.2697137594223022,0.2476037740707397,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8748908042907715,0.5069940686225891,0.4840286672115326,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9550202488899232,0.6484530568122864,0.454871118068695,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7849310636520386,0.3616601526737213,0.3472404181957245,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6804376244544983,0.2327605932950973,1.0712378025054932,285.0982971191406,284.95001220703125,294.9539794921875,291.1377258300781,294.95556640625,297.155517578125,285.0966796875,1.0,0.6157630681991577,1.0,1.0,0.0,1.0,-3.1279895305633545,3.127981662750244,7.866230589570478e-06,2.41584587097168,1.0,1.0,0.0,202.9467010498047,207.0,55650.65625,-0.0,2832.60009765625,1.0,278.1499938964844,281.47918701171875,294.1340026855469,297.7137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753499627113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417000,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.7156428694725037,0.2697137594223022,0.2476037740707397,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.8748908042907715,0.5069940686225891,0.4840286672115326,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9550202488899232,0.6484530568122864,0.454871118068695,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.7849310636520386,0.3616601526737213,0.3472404181957245,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.6804376244544983,0.2327605932950973,1.0712378025054932,285.0982971191406,284.95001220703125,294.9539794921875,291.1377258300781,294.95556640625,297.155517578125,285.0966796875,1.0,0.6157630681991577,1.0,1.0,0.0,1.0,-3.1279895305633545,3.127981662750244,7.866230589570478e-06,2.41584587097168,1.0,1.0,0.0,202.9467010498047,207.0,55650.65625,-0.0,2832.60009765625,1.0,278.1499938964844,281.47918701171875,294.1340026855469,297.7137145996094,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753499627113342,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.38134765625,0.0,1953.8612060546875,1895.4371337890625,0.0,4088.17333984375,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417060,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7110435366630554,0.268007218837738,0.2462486326694488,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8692730665206909,0.5041318535804749,0.4815326929092407,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9500948190689088,0.6480545997619629,0.4547587931156158,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7802243232727051,0.3601166307926178,0.345976173877716,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6758764982223511,0.2313695251941681,1.065884709358215,285.0576477050781,284.95001220703125,294.8642883300781,291.1094055175781,294.8659362792969,297.1418151855469,285.05596923828125,1.0,0.616070032119751,1.0,1.0,0.0,1.0,-3.115269899368286,3.115262031555176,7.802566869941074e-06,2.406096935272217,1.0,1.0,0.0,206.335189819336,210.0,55366.47265625,-0.0,2824.875,1.0,278.1499938964844,281.46221923828125,294.1051330566406,297.66656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744869470596312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.01806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417120,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7110435366630554,0.268007218837738,0.2462486326694488,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8692730665206909,0.5041318535804749,0.4815326929092407,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9500948190689088,0.6480545997619629,0.4547587931156158,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.7802243232727051,0.3601166307926178,0.345976173877716,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.6758764982223511,0.2313695251941681,1.065884709358215,285.0576477050781,284.95001220703125,294.8642883300781,291.1094055175781,294.8659362792969,297.1418151855469,285.05596923828125,1.0,0.616070032119751,1.0,1.0,0.0,1.0,-3.115269899368286,3.115262031555176,7.802566869941074e-06,2.406096935272217,1.0,1.0,0.0,206.335189819336,210.0,55366.47265625,-0.0,2824.875,1.0,278.1499938964844,281.46221923828125,294.1051330566406,297.66656494140625,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744869470596312,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.01806640625,0.0,1953.8612060546875,1895.4371337890625,0.0,4080.619384765625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417180,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7062521576881409,0.2662027180194855,0.2448040693998336,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.863774836063385,0.5011463761329651,0.478919506072998,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9450783729553224,0.6473990678787231,0.4544679820537567,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7755752801895142,0.3584495186805725,0.3445941209793091,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6713468432426453,0.2298726141452789,1.060045599937439,285.0157165527344,284.95001220703125,294.77178955078125,291.08233642578125,294.77349853515625,297.12823486328125,285.01397705078125,1.0,0.6162133812904358,1.0,1.0,0.0,1.0,-3.101361036300659,3.101353406906128,7.733225174888503e-06,2.395426988601685,1.0,1.0,0.0,209.6753692626953,213.0,55076.5,-0.0,2814.5263671875,1.0,278.1499938964844,281.44488525390625,294.07763671875,297.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973536491394043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417240,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7062521576881409,0.2662027180194855,0.2448040693998336,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.863774836063385,0.5011463761329651,0.478919506072998,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9450783729553224,0.6473990678787231,0.4544679820537567,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7755752801895142,0.3584495186805725,0.3445941209793091,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6713468432426453,0.2298726141452789,1.060045599937439,285.0157165527344,284.95001220703125,294.77178955078125,291.08233642578125,294.77349853515625,297.12823486328125,285.01397705078125,1.0,0.6162133812904358,1.0,1.0,0.0,1.0,-3.101361036300659,3.101353406906128,7.733225174888503e-06,2.395426988601685,1.0,1.0,0.0,209.6753692626953,213.0,55076.5,-0.0,2814.5263671875,1.0,278.1499938964844,281.44488525390625,294.07763671875,297.6205139160156,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973536491394043,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.49365234375,0.0,1953.8612060546875,1895.4371337890625,0.0,4072.290283203125,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417300,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7038302421569824,0.2652636170387268,0.2440484762191772,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8610663414001465,0.4996065199375152,0.4775684177875519,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9425331950187684,0.6469687223434448,0.4542523622512817,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7732690572738647,0.3575683236122131,0.3438581824302673,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.6690931916236877,0.2290851324796676,1.05694842338562,284.9942321777344,284.95001220703125,294.7245788574219,291.0692138671875,294.7262878417969,297.1214904785156,284.9924621582031,1.0,0.616226315498352,1.0,1.0,0.0,1.0,-3.0939619541168213,3.09395432472229,7.696456123085227e-06,2.3897476196289062,1.0,1.0,0.0,211.3307037353516,213.0,54928.9921875,-0.0,2808.399169921875,1.0,278.1499938964844,281.43609619140625,294.0643005371094,297.59783935546875,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730320572853088,1.0,0.0,0.0,3.996457815170288,3.9964852333068848,1.0657214488674072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.1201171875,0.0,1953.8612060546875,1895.4371337890625,0.0,4067.86572265625,0.98320072889328,1.0,0.0,3.0,1.0,0.0
12417360,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.7014065384864807,0.2643033266067505,0.2432740628719329,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.8583855032920837,0.4980393052101135,0.4761918783187866,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9399661421775818,0.64646977186203,0.4539928138256073,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.7709765434265137,0.3566582500934601,0.3430958986282348,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.6668508052825928,0.2282759249210357,1.0537532567977903,284.97247314453125,284.95001220703125,294.6767883300781,291.0563049316406,294.67852783203125,297.11474609375,284.9706726074219,1.0,0.6162069439888,1.0,1.0,0.0,1.0,-3.08630633354187,3.08629846572876,7.658499271201435e-06,2.3838696479797363,1.0,1.0,0.0,212.9795379638672,216.0,54779.85546875,-0.0,2801.740966796875,1.0,278.1499938964844,281.4271850585937,294.0512084960937,297.5752868652344,293.1499938964844,293.1499938964844,278.1499938964844,36000.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725083708763124,1.0,0.0,0.0,3.996456861495972,3.996484279632568,1.0657209941200565e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.66064453125,0.0,1953.8602294921875,1895.4371337890625,0.0,4063.268798828125,0.9832004904747008,1.0,0.0,3.0,1.0,0.0
12417420,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6965444684028625,0.2623162269592285,0.2416667938232422,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8530929684638977,0.4948185384273529,0.4733593463897705,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9347314834594728,0.6452061533927917,0.4533034563064575,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7664160132408142,0.3547389507293701,0.3414822518825531,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6623938679695129,0.226592481136322,1.0470726490020752,284.9281005859375,284.95001220703125,294.5795593261719,291.0310363769531,294.58135986328125,297.1011962890625,284.9262390136719,1.0,0.6160708069801331,1.0,1.0,0.0,1.0,-3.07016921043396,3.070161819458008,7.578789791296003e-06,2.3714752197265625,0.9995773434638976,0.9995773434638976,0.0,216.2672271728516,219.0,54474.79296875,-0.0,2786.78564453125,1.0,278.1499938964844,281.4091491699219,294.0255432128906,297.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714048504829408,1.0,0.0,0.0,3.996227264404297,3.9962546825408936,1.06559855339583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.2421875,0.0,1953.633544921875,1895.4371337890625,0.0,4053.572265625,0.9831504225730896,1.0,0.0,3.0,1.0,0.0
12417480,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.6965444684028625,0.2623162269592285,0.2416667938232422,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92803955078125,0.8530929684638977,0.4948185384273529,0.4733593463897705,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9347314834594728,0.6452061533927917,0.4533034563064575,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7664160132408142,0.3547389507293701,0.3414822518825531,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.6623938679695129,0.226592481136322,1.0470726490020752,284.9281005859375,284.95001220703125,294.5795593261719,291.0310363769531,294.58135986328125,297.1011962890625,284.9262390136719,1.0,0.6160708069801331,1.0,1.0,0.0,1.0,-3.07016921043396,3.070161819458008,7.578789791296003e-06,2.3714752197265625,0.9995773434638976,0.9995773434638976,0.0,216.2672271728516,219.0,54474.79296875,-0.0,2786.78564453125,1.0,278.1499938964844,281.4091491699219,294.0255432128906,297.5304260253906,293.1499938964844,293.1499938964844,278.1499938964844,36009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714048504829408,1.0,0.0,0.0,3.996227264404297,3.9962546825408936,1.06559855339583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.2421875,0.0,1953.633544921875,1895.4371337890625,0.0,4053.572265625,0.9831504225730896,1.0,0.0,3.0,1.0,0.0
12417540,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6916660070419312,0.2602404952049255,0.2399788945913314,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8478872776031494,0.4914796650409698,0.4704148471355438,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9293789267539978,0.6436241865158081,0.4523806869983673,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7618857026100159,0.352687805891037,0.339741975069046,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6579753756523132,0.2248195707798004,1.0399898290634155,284.883056640625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822692871094,297.087890625,284.88116455078125,1.0,0.6157994270324707,1.0,1.0,0.0,1.0,-3.052884817123413,3.052877426147461,7.493852990592131e-06,2.3581905364990234,0.9983495473861694,0.9983495473861694,0.0,219.53860473632807,207.0,54155.48046875,-0.0,2769.5693359375,1.0,278.1499938964844,281.39117431640625,294.0004272460937,297.4853210449219,293.1499938964844,293.1499938964844,278.1499938964844,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970211923122406,1.0,0.0,0.0,3.994819879531861,3.994847536087036,1.0648482202668674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.57861328125,0.0,1952.0264892578125,1895.4371337890625,0.0,4043.075439453125,0.9828485250473022,1.0,0.0,3.0,1.0,0.0
12417600,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.6916660070419312,0.2602404952049255,0.2399788945913314,296.9537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8478872776031494,0.4914796650409698,0.4704148471355438,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9293789267539978,0.6436241865158081,0.4523806869983673,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7618857026100159,0.352687805891037,0.339741975069046,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6579753756523132,0.2248195707798004,1.0399898290634155,284.883056640625,284.95001220703125,294.4804382324219,291.0063781738281,294.4822692871094,297.087890625,284.88116455078125,1.0,0.6157994270324707,1.0,1.0,0.0,1.0,-3.052884817123413,3.052877426147461,7.493852990592131e-06,2.3581905364990234,0.9983495473861694,0.9983495473861694,0.0,219.53860473632807,207.0,54155.48046875,-0.0,2769.5693359375,1.0,278.1499938964844,281.39117431640625,294.0004272460937,297.4853210449219,293.1499938964844,293.1499938964844,278.1499938964844,36039.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970211923122406,1.0,0.0,0.0,3.994819879531861,3.994847536087036,1.0648482202668674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.57861328125,0.0,1952.0264892578125,1895.4371337890625,0.0,4043.075439453125,0.9828485250473022,1.0,0.0,3.0,1.0,0.0
12417660,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6915619969367981,0.2581143975257873,0.2379935383796692,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8481232523918152,0.4880507588386535,0.46712526679039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9312093257904052,0.6418122053146362,0.4511014819145202,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7623162269592285,0.3505422174930572,0.3376500010490417,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6578807830810547,0.2229846864938736,1.0313857793807983,284.83544921875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.0752868652344,284.8333740234375,1.0,0.6110702157020569,1.0,1.0,0.0,1.0,-3.032151699066162,3.03214430809021,7.3926462391682435e-06,2.3422741889953613,0.996506690979004,0.996506690979004,0.0,216.236328125,195.0,53796.7578125,-0.0,2711.69775390625,1.0,278.1499938964844,281.3719482421875,293.9753723144531,297.4386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888929605484,1.0,0.0,0.0,3.992177963256836,3.9922053813934326,1.0634402087816852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.26708984375,0.0,1948.84130859375,1895.4371337890625,0.0,4031.417724609375,0.982271134853363,1.0,0.0,3.0,1.0,0.0
12417720,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.6915619969367981,0.2581143975257873,0.2379935383796692,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8481232523918152,0.4880507588386535,0.46712526679039,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351745605469,0.9312093257904052,0.6418122053146362,0.4511014819145202,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.7623162269592285,0.3505422174930572,0.3376500010490417,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363037109375,0.6578807830810547,0.2229846864938736,1.0313857793807983,284.83544921875,284.95001220703125,294.3796691894531,290.9820251464844,294.3815612792969,297.0752868652344,284.8333740234375,1.0,0.6110702157020569,1.0,1.0,0.0,1.0,-3.032151699066162,3.03214430809021,7.3926462391682435e-06,2.3422741889953613,0.996506690979004,0.996506690979004,0.0,216.236328125,195.0,53796.7578125,-0.0,2711.69775390625,1.0,278.1499938964844,281.3719482421875,293.9753723144531,297.4386901855469,293.1499938964844,293.1499938964844,278.1499938964844,36075.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96888929605484,1.0,0.0,0.0,3.992177963256836,3.9922053813934326,1.0634402087816852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.26708984375,0.0,1948.84130859375,1895.4371337890625,0.0,4031.417724609375,0.982271134853363,1.0,0.0,3.0,1.0,0.0
12417780,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.6944239139556885,0.2559791207313537,0.2358503490686416,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8517110347747803,0.484556645154953,0.4636180996894836,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9374428987503052,0.6397910118103027,0.4495619535446167,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7658133506774902,0.3483336865901947,0.335341215133667,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6604535579681396,0.2211242318153381,1.0219166278839111,284.7859802246094,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0638732910156,284.7838439941406,1.0,0.604104220867157,1.0,1.0,0.0,1.0,-3.0093514919281006,3.0093441009521484,7.2820193963707425e-06,2.3247182369232178,0.993977963924408,0.993977963924408,0.0,209.040771484375,183.0,53409.125,-0.0,2630.5556640625,1.0,278.1499938964844,281.3521423339844,293.9501342773437,297.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,36117.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673414826393129,1.0,0.0,0.0,3.987964868545532,3.987992286682129,1.0611967127260868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.94970703125,0.0,1943.6441650390625,1895.4371337890625,0.0,4017.751953125,0.9813428521156312,1.0,0.0,3.0,1.0,0.0
12417840,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78662109375,0.6944239139556885,0.2559791207313537,0.2358503490686416,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.785888671875,0.8517110347747803,0.484556645154953,0.4636180996894836,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9374428987503052,0.6397910118103027,0.4495619535446167,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.7658133506774902,0.3483336865901947,0.335341215133667,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.6604535579681396,0.2211242318153381,1.0219166278839111,284.7859802246094,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.0638732910156,284.7838439941406,1.0,0.604104220867157,1.0,1.0,0.0,1.0,-3.0093514919281006,3.0093441009521484,7.2820193963707425e-06,2.3247182369232178,0.993977963924408,0.993977963924408,0.0,209.040771484375,183.0,53409.125,-0.0,2630.5556640625,1.0,278.1499938964844,281.3521423339844,293.9501342773437,297.3896179199219,293.1499938964844,293.1499938964844,278.1499938964844,36117.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673414826393129,1.0,0.0,0.0,3.987964868545532,3.987992286682129,1.0611967127260868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.94970703125,0.0,1943.6441650390625,1895.4371337890625,0.0,4017.751953125,0.9813428521156312,1.0,0.0,3.0,1.0,0.0
