time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417900,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616577148437,0.6965943574905396,0.2549088895320892,0.2347458153963089,296.9315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76092529296875,0.8543576598167419,0.4827878177165985,0.46181121468544,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607116699219,0.9416118264198304,0.6387046575546265,0.4487158954143524,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.7683421969413757,0.3472088575363159,0.334134578704834,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76190185546875,0.6624197959899902,0.2201873362064361,1.0169966220855713,284.760986328125,284.95001220703125,294.22613525390625,290.9457397460937,294.2280578613281,297.0586853027344,284.75885009765625,1.0,0.6000791788101196,1.0,1.0,0.0,1.0,-2.997469425201416,2.997462272644043,7.224685305118328e-06,2.315563678741455,0.9924589395523072,0.9924589395523072,0.0,204.60598754882807,183.0,53207.46875,-0.0,2585.20654296875,1.0,278.1499938964844,281.3422546386719,293.9375,297.3645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36140.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664873480796814,1.0,0.0,0.0,3.9852218627929688,3.985249280929565,1.05973754216393e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.5654296875,0.0,1940.2281494140625,1895.4371337890625,0.0,4010.199462890625,0.9807360172271729,1.0,0.0,3.0,1.0,0.0
12417960,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.6991565823554993,0.2538363039493561,0.2336258143186569,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.8574715256690979,0.4810040295124054,0.4599760472774505,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356872558594,0.9462860822677612,0.6375366449356079,0.4478132128715515,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362365722656,0.7712964415550232,0.3460700213909149,0.3329005241394043,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.6647598147392273,0.2192499488592147,1.0119975805282593,284.7359619140625,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.0538330078125,284.7338256835937,1.0,0.5957984328269958,1.0,1.0,0.0,1.0,-2.985339403152466,2.9853322505950928,7.166383511503227e-06,2.30621600151062,0.9907618165016174,0.9907618165016174,0.0,199.8019561767578,171.0,53001.04296875,-0.0,2537.839599609375,1.0,278.1499938964844,281.3324279785156,293.9248962402344,297.33917236328125,293.1499938964844,293.1499938964844,278.1499938964844,36164.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655852913856506,1.0,0.0,0.0,3.9820055961608887,3.982033014297485,1.058027578437759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.75341796875,0.0,1936.205078125,1895.4371337890625,0.0,4002.214599609375,0.9800229668617249,1.0,0.0,3.0,1.0,0.0
12418020,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.7052208781242371,0.2516840994358063,0.2313550859689712,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8648786544799805,0.4773971736431122,0.4562419056892395,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9566489458084106,0.6349954605102539,0.445838451385498,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7782671451568604,0.3437559604644775,0.3303712904453277,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.670383095741272,0.2173728793859481,1.0018703937530518,284.6865234375,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0453796386719,284.6844177246094,1.0,0.5867161750793457,1.0,1.0,0.0,1.0,-2.960533618927002,2.960526466369629,7.047878170851618e-06,2.2870938777923584,0.9850512742996216,0.9850512742996216,0.0,189.51788330078125,159.0,52570.234375,-0.0,2439.746826171875,1.0,278.1499938964844,281.3136901855469,293.8995666503906,297.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36264.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636608958244324,1.0,0.0,0.0,3.972881555557251,3.972908973693848,1.053184632837656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.30078125,0.0,1925.09228515625,1895.4371337890625,0.0,3985.151611328125,0.9780073761940002,1.0,0.0,3.0,1.0,0.0
12418080,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6871643066406,0.7052208781242371,0.2516840994358063,0.2313550859689712,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864318847656,0.8648786544799805,0.4773971736431122,0.4562419056892395,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68621826171875,0.9566489458084106,0.6349954605102539,0.445838451385498,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6867370605469,0.7782671451568604,0.3437559604644775,0.3303712904453277,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.670383095741272,0.2173728793859481,1.0018703937530518,284.6865234375,285.0484619140625,294.07061767578125,290.9091796875,294.07257080078125,297.0453796386719,284.6844177246094,1.0,0.5867161750793457,1.0,1.0,0.0,1.0,-2.960533618927002,2.960526466369629,7.047878170851618e-06,2.2870938777923584,0.9850512742996216,0.9850512742996216,0.0,189.51788330078125,159.0,52570.234375,-0.0,2439.746826171875,1.0,278.1499938964844,281.3136901855469,293.8995666503906,297.2873229980469,293.1499938964844,293.1499938964844,278.1499938964844,36264.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636608958244324,1.0,0.0,0.0,3.972881555557251,3.972908973693848,1.053184632837656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.30078125,0.0,1925.09228515625,1895.4371337890625,0.0,3985.151611328125,0.9780073761940002,1.0,0.0,3.0,1.0,0.0
12418140,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7123509049415588,0.24951733648777,0.2290507107973098,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8738283514976501,0.4737464487552643,0.452440470457077,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.967980682849884,0.6322773098945618,0.4437038600444793,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.7866018414497375,0.3414002656936645,0.3277774453163147,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.6772171854972839,0.2154829055070877,0.9915886521339417,284.6395568847656,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0385437011719,284.6375732421875,1.0,0.5771135091781616,1.0,1.0,0.0,1.0,-2.935152053833008,2.935145139694214,6.927631147846114e-06,2.267521858215332,0.976663053035736,0.976663053035736,0.0,178.6439208984375,147.0,52108.37109375,-0.0,2339.17724609375,1.0,278.1499938964844,281.297607421875,293.8737487792969,297.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615429043769836,1.0,0.0,0.0,3.9578704833984375,3.957897663116455,1.0452409924255337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.8203125,0.0,1906.8421630859373,1895.4371337890625,0.0,3966.3271484375,0.9747061133384703,1.0,0.0,3.0,1.0,0.0
12418200,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64019775390625,0.7123509049415588,0.24951733648777,0.2290507107973098,296.9125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6394958496094,0.8738283514976501,0.4737464487552643,0.452440470457077,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6393127441406,0.967980682849884,0.6322773098945618,0.4437038600444793,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6398010253906,0.7866018414497375,0.3414002656936645,0.3277774453163147,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6404113769531,0.6772171854972839,0.2154829055070877,0.9915886521339417,284.6395568847656,285.17779541015625,293.96630859375,290.88433837890625,293.9682922363281,297.0385437011719,284.6375732421875,1.0,0.5771135091781616,1.0,1.0,0.0,1.0,-2.935152053833008,2.935145139694214,6.927631147846114e-06,2.267521858215332,0.976663053035736,0.976663053035736,0.0,178.6439208984375,147.0,52108.37109375,-0.0,2339.17724609375,1.0,278.1499938964844,281.297607421875,293.8737487792969,297.233154296875,293.1499938964844,293.1499938964844,278.1499938964844,36421.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615429043769836,1.0,0.0,0.0,3.9578704833984375,3.957897663116455,1.0452409924255337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.8203125,0.0,1906.8421630859373,1895.4371337890625,0.0,3966.3271484375,0.9747061133384703,1.0,0.0,3.0,1.0,0.0
12418260,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7201572060585022,0.2473384141921997,0.2267216145992279,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8843871355056763,0.4700623154640198,0.448591947555542,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.9798718690872192,0.6294499635696411,0.4414734840393066,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.796323299407959,0.3390128910541534,0.3251378834247589,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.6852865815162659,0.2135764211416244,0.981171488761902,284.5959167480469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.03326416015625,284.59405517578125,1.0,0.5671318173408508,1.0,1.0,0.0,1.0,-2.909351110458374,2.909344434738159,6.806447800045135e-06,2.247622013092041,0.9659639596939088,0.9659639596939088,0.0,167.427978515625,135.0,51613.44140625,-0.0,2237.781982421875,1.0,278.1499938964844,281.2847900390625,293.8472595214844,297.17633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592010378837584,1.0,0.0,0.0,3.936016321182251,3.9360432624816895,1.033729859045707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.1533203125,0.0,1880.166015625,1895.4371337890625,0.0,3945.460693359375,0.9698821902275084,1.0,0.0,3.0,1.0,0.0
12418320,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59649658203125,0.7201572060585022,0.2473384141921997,0.2267216145992279,296.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5958557128906,0.8843871355056763,0.4700623154640198,0.448591947555542,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5956726074219,0.9798718690872192,0.6294499635696411,0.4414734840393066,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5961303710937,0.796323299407959,0.3390128910541534,0.3251378834247589,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967102050781,0.6852865815162659,0.2135764211416244,0.981171488761902,284.5959167480469,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.03326416015625,284.59405517578125,1.0,0.5671318173408508,1.0,1.0,0.0,1.0,-2.909351110458374,2.909344434738159,6.806447800045135e-06,2.247622013092041,0.9659639596939088,0.9659639596939088,0.0,167.427978515625,135.0,51613.44140625,-0.0,2237.781982421875,1.0,278.1499938964844,281.2847900390625,293.8472595214844,297.17633056640625,293.1499938964844,293.1499938964844,278.1499938964844,36607.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592010378837584,1.0,0.0,0.0,3.936016321182251,3.9360432624816895,1.033729859045707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.1533203125,0.0,1880.166015625,1895.4371337890625,0.0,3945.460693359375,0.9698821902275084,1.0,0.0,3.0,1.0,0.0
12418380,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.7288654446601868,0.2451558113098144,0.2243797779083252,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.896714985370636,0.4663566350936889,0.4447111487388611,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.9919387102127076,0.626550018787384,0.4391819834709167,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8075156807899475,0.3366049528121948,0.322468489408493,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.6946966648101807,0.2116568684577942,0.9706531763076782,284.5565185546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0289611816406,284.5548400878906,1.0,0.5568596124649048,1.0,1.0,0.0,1.0,-2.883265972137451,2.8832592964172363,6.685007065243553e-06,2.2274985313415527,0.9529842734336852,0.9529842734336852,0.0,156.01834106445312,123.0,51081.76171875,-0.0,2136.6142578125,1.0,278.1499938964844,281.27606201171875,293.8199462890625,297.1164855957031,293.1499938964844,293.1499938964844,278.1499938964844,36823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956604301929474,1.0,0.0,0.0,3.9060120582580566,3.906038761138916,1.0180295930695138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.97021484375,0.0,1843.6793212890625,1895.4371337890625,0.0,3922.259033203125,0.9632465839385986,1.0,0.0,3.0,1.0,0.0
12418440,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5570678710937,0.7288654446601868,0.2451558113098144,0.2243797779083252,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.55645751953125,0.896714985370636,0.4663566350936889,0.4447111487388611,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5563049316406,0.9919387102127076,0.626550018787384,0.4391819834709167,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5567321777344,0.8075156807899475,0.3366049528121948,0.322468489408493,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.6946966648101807,0.2116568684577942,0.9706531763076782,284.5565185546875,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.0289611816406,284.5548400878906,1.0,0.5568596124649048,1.0,1.0,0.0,1.0,-2.883265972137451,2.8832592964172363,6.685007065243553e-06,2.2274985313415527,0.9529842734336852,0.9529842734336852,0.0,156.01834106445312,123.0,51081.76171875,-0.0,2136.6142578125,1.0,278.1499938964844,281.27606201171875,293.8199462890625,297.1164855957031,293.1499938964844,293.1499938964844,278.1499938964844,36823.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956604301929474,1.0,0.0,0.0,3.9060120582580566,3.906038761138916,1.0180295930695138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.97021484375,0.0,1843.6793212890625,1895.4371337890625,0.0,3922.259033203125,0.9632465839385986,1.0,0.0,3.0,1.0,0.0
12418500,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5392150878906,0.7337005734443665,0.2440665066242218,0.2232080996036529,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386657714844,0.9036198854446412,0.4645057618618011,0.4427679181098938,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385131835937,0.997918963432312,0.6250825524330139,0.4380195736885071,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5389099121094,0.813506007194519,0.3353973627090454,0.3211274743080139,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.699954628944397,0.2106948643922805,0.9653720259666444,284.5387268066406,285.5010986328125,293.70556640625,290.8195495605469,293.7076110839844,297.0270080566406,284.53717041015625,1.0,0.5516315698623657,1.0,1.0,0.0,1.0,-2.8701372146606445,2.8701305389404297,6.62429829390021e-06,2.21737003326416,0.9456655383110046,0.9456655383110046,0.0,150.2707977294922,123.0,50800.72265625,-0.0,2086.3349609375,1.0,278.1499938964844,281.27349853515625,293.8059387207031,297.08526611328125,293.1499938964844,293.1499938964844,278.1499938964844,36943.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552001953125,1.0,0.0,0.0,3.8875343799591056,3.8875608444213854,1.008420667858445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.9375,0.0,1821.364013671875,1895.4371337890625,0.0,3909.6865234375,0.9591583609580994,1.0,0.0,3.0,1.0,0.0
12418560,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5193176269531,0.7377493977546692,0.242959126830101,0.2220667004585266,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.51861572265625,0.9096658825874328,0.4626377522945404,0.4408579170703888,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184020996094,0.9990000128746032,0.6239950656890869,0.4318903088569641,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189208984375,0.8183895945549011,0.3341686725616455,0.3198155164718628,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5195617675781,0.7043163776397705,0.2097143828868866,0.9602336883544922,284.5187072753906,285.5653991699219,293.6537170410156,290.80596923828125,293.65576171875,297.02496337890625,284.5165405273437,1.0,0.5460671782493591,1.0,1.0,0.0,1.0,-2.851395845413208,2.851389169692993,6.5385211200919e-06,2.203094482421875,0.9377872347831726,0.9377872347831726,0.0,145.28329467773438,111.0,50453.58984375,-0.0,2030.886474609375,1.0,278.1499938964844,281.2694091796875,293.7914428710937,297.05181884765625,293.1499938964844,293.1499938964844,278.1499938964844,37074.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953696608543396,1.0,0.0,0.0,3.8666374683380127,3.866663932800293,9.976085948437683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.4716796875,0.0,1796.3289794921875,1895.4371337890625,0.0,3896.2021484375,0.9545340538024902,1.0,0.0,3.0,1.0,0.0
12418620,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708557128906,0.7458218336105347,0.2406923323869705,0.2197575569152832,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.9223593473434448,0.4588385224342346,0.437004029750824,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.9990000128746032,0.6247479915618896,0.4128115475177765,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.8278414011001587,0.3316373527050018,0.3171490132808685,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.7127341032028198,0.2077105343341827,0.9498559236526488,284.4701843261719,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.0208435058594,284.4679260253906,1.0,0.5340012311935425,1.0,1.0,0.0,1.0,-2.8053841590881348,2.805377721786499,6.329250481940107e-06,2.167564630508423,0.920272707939148,0.920272707939148,0.0,135.6586456298828,99.0,49622.23046875,-0.0,1910.1884765625,1.0,278.1499938964844,281.2582092285156,293.75927734375,296.9720153808594,293.1499938964844,293.1499938964844,278.1499938964844,37381.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499584436416626,1.0,0.0,0.0,3.816470623016357,3.81649661064148,9.71890131040709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.26123046875,0.0,1737.1904296875,1895.4371337890625,0.0,3862.587646484375,0.9434484839439392,1.0,0.0,3.0,1.0,0.0
12418680,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4708557128906,0.7458218336105347,0.2406923323869705,0.2197575569152832,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.9223593473434448,0.4588385224342346,0.437004029750824,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46990966796875,0.9990000128746032,0.6247479915618896,0.4128115475177765,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4704284667969,0.8278414011001587,0.3316373527050018,0.3171490132808685,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4710998535156,0.7127341032028198,0.2077105343341827,0.9498559236526488,284.4701843261719,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.0208435058594,284.4679260253906,1.0,0.5340012311935425,1.0,1.0,0.0,1.0,-2.8053841590881348,2.805377721786499,6.329250481940107e-06,2.167564630508423,0.920272707939148,0.920272707939148,0.0,135.6586456298828,99.0,49622.23046875,-0.0,1910.1884765625,1.0,278.1499938964844,281.2582092285156,293.75927734375,296.9720153808594,293.1499938964844,293.1499938964844,278.1499938964844,37381.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499584436416626,1.0,0.0,0.0,3.816470623016357,3.81649661064148,9.71890131040709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.26123046875,0.0,1737.1904296875,1895.4371337890625,0.0,3862.587646484375,0.9434484839439392,1.0,0.0,3.0,1.0,0.0
12418740,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.75593101978302,0.2384312897920608,0.2174181044101715,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.938162624835968,0.4550769925117492,0.4331336319446563,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.9990000128746032,0.6289785504341125,0.3916433453559875,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8392676115036011,0.3290501236915588,0.3144013285636902,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.7222720384597778,0.205673485994339,0.9392379522323608,284.4254455566406,285.8197937011719,293.44854736328125,290.7492370605469,293.4506225585937,297.0217590332031,284.42340087890625,1.0,0.5210524797439575,1.0,1.0,0.0,1.0,-2.756417989730835,2.7564117908477783,6.110202320996905e-06,2.129716634750366,0.900519609451294,0.900519609451294,0.0,125.5053482055664,102.0,48703.7734375,-0.0,1786.0821533203125,1.0,278.1499938964844,281.2518920898437,293.7249755859375,296.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,37742.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945094645023346,1.0,0.0,0.0,3.752971649169922,3.752996921539306,9.398181646247394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.86962890625,0.0,1664.18359375,1895.4371337890625,0.0,3818.665283203125,0.9294439554214478,1.0,0.0,3.0,1.0,0.0
12418800,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4260559082031,0.75593101978302,0.2384312897920608,0.2174181044101715,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.938162624835968,0.4550769925117492,0.4331336319446563,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.9990000128746032,0.6289785504341125,0.3916433453559875,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.8392676115036011,0.3290501236915588,0.3144013285636902,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.7222720384597778,0.205673485994339,0.9392379522323608,284.4254455566406,285.8197937011719,293.44854736328125,290.7492370605469,293.4506225585937,297.0217590332031,284.42340087890625,1.0,0.5210524797439575,1.0,1.0,0.0,1.0,-2.756417989730835,2.7564117908477783,6.110202320996905e-06,2.129716634750366,0.900519609451294,0.900519609451294,0.0,125.5053482055664,102.0,48703.7734375,-0.0,1786.0821533203125,1.0,278.1499938964844,281.2518920898437,293.7249755859375,296.8822326660156,293.1499938964844,293.1499938964844,278.1499938964844,37742.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945094645023346,1.0,0.0,0.0,3.752971649169922,3.752996921539306,9.398181646247394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.86962890625,0.0,1664.18359375,1895.4371337890625,0.0,3818.665283203125,0.9294439554214478,1.0,0.0,3.0,1.0,0.0
12418860,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.761447548866272,0.2362467944622039,0.2152684181928634,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.9466403722763062,0.4514373242855072,0.4295046627521515,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.9990000128746032,0.6342478394508362,0.3792655766010284,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39996337890625,0.8456110954284668,0.3264821171760559,0.3117920160293579,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.7271068096160889,0.2036727219820022,0.9293233156204224,284.39990234375,285.9447021484375,293.3478088378906,290.7191772460937,293.3498840332031,297.0362854003906,284.39923095703125,1.0,0.5126931071281433,1.0,1.0,0.0,1.0,-2.7195279598236084,2.71952223777771,5.947242698312039e-06,2.100975513458252,0.8788820505142212,0.8788820505142212,0.0,119.47772216796876,105.0,47849.2109375,-0.0,1702.7476806640625,1.0,278.1499938964844,281.26129150390625,293.6912841796875,296.7923583984375,293.1499938964844,293.1499938964844,278.45001220703125,38149.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394593238830566,1.0,0.0,0.0,3.674179792404175,3.674204587936402,9.007704306895904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.7265625,0.0,1576.423095703125,1895.4371337890625,0.0,3767.52734375,0.9121102690696716,1.0,0.0,3.0,1.0,0.0
12418920,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40008544921875,0.761447548866272,0.2362467944622039,0.2152684181928634,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998718261719,0.9466403722763062,0.4514373242855072,0.4295046627521515,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.9990000128746032,0.6342478394508362,0.3792655766010284,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39996337890625,0.8456110954284668,0.3264821171760559,0.3117920160293579,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001770019531,0.7271068096160889,0.2036727219820022,0.9293233156204224,284.39990234375,285.9447021484375,293.3478088378906,290.7191772460937,293.3498840332031,297.0362854003906,284.39923095703125,1.0,0.5126931071281433,1.0,1.0,0.0,1.0,-2.7195279598236084,2.71952223777771,5.947242698312039e-06,2.100975513458252,0.8788820505142212,0.8788820505142212,0.0,119.47772216796876,105.0,47849.2109375,-0.0,1702.7476806640625,1.0,278.1499938964844,281.26129150390625,293.6912841796875,296.7923583984375,293.1499938964844,293.1499938964844,278.45001220703125,38149.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394593238830566,1.0,0.0,0.0,3.674179792404175,3.674204587936402,9.007704306895904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.7265625,0.0,1576.423095703125,1895.4371337890625,0.0,3767.52734375,0.9121102690696716,1.0,0.0,3.0,1.0,0.0
12418980,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.7637989521026611,0.2346742749214172,0.2135908305644989,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.9502004384994508,0.4485939145088196,0.4264979362487793,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.9990000128746032,0.6386361122131348,0.3728208839893341,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8483859896659851,0.3245055973529815,0.3096491694450378,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.7289963960647583,0.2021195590496063,0.9212518334388732,284.5595397949219,286.0675964355469,293.24871826171875,290.6878662109375,293.2507629394531,297.0574035644531,284.5611877441406,1.0,0.5073117613792419,1.0,1.0,0.0,1.0,-2.693869113922119,2.6938633918762207,5.835302999912528e-06,2.08103609085083,0.8592091202735901,0.8592091202735901,0.0,116.17577362060548,123.0,46089.6484375,-0.0,1650.0751953125,1.0,278.44189453125,281.5088806152344,293.6241760253906,296.5771789550781,293.1499938964844,293.1499938964844,278.75,38377.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923414945602417,1.0,0.0,0.0,3.5855467319488525,3.5855705738067627,8.578356300859014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.60791015625,0.0,1480.10986328125,1895.4371337890625,0.0,3620.639404296875,0.8925619721412659,1.0,0.0,3.0,1.0,0.0
12419040,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.7637989521026611,0.2346742749214172,0.2135908305644989,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55963134765625,0.9502004384994508,0.4485939145088196,0.4264979362487793,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55975341796875,0.9990000128746032,0.6386361122131348,0.3728208839893341,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.8483859896659851,0.3245055973529815,0.3096491694450378,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5586853027344,0.7289963960647583,0.2021195590496063,0.9212518334388732,284.5595397949219,286.0675964355469,293.24871826171875,290.6878662109375,293.2507629394531,297.0574035644531,284.5611877441406,1.0,0.5073117613792419,1.0,1.0,0.0,1.0,-2.693869113922119,2.6938633918762207,5.835302999912528e-06,2.08103609085083,0.8592091202735901,0.8592091202735901,0.0,116.17577362060548,123.0,46089.6484375,-0.0,1650.0751953125,1.0,278.44189453125,281.5088806152344,293.6241760253906,296.5771789550781,293.1499938964844,293.1499938964844,278.75,38377.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923414945602417,1.0,0.0,0.0,3.5855467319488525,3.5855705738067627,8.578356300859014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.60791015625,0.0,1480.10986328125,1895.4371337890625,0.0,3620.639404296875,0.8925619721412659,1.0,0.0,3.0,1.0,0.0
12419100,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7616714239120483,0.2341110408306121,0.2130396515130996,296.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889038085937,0.9472119212150574,0.4474688172340393,0.4253663122653961,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68963623046875,0.9990000128746032,0.6403049826622009,0.3750047981739044,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.68719482421875,0.8461399674415588,0.3237640261650085,0.308894008398056,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68328857421875,0.7270103693008423,0.2015432566404342,0.9184883236885072,284.6883850097656,286.128173828125,293.1998596191406,290.6717224121094,293.201904296875,297.067626953125,284.6986389160156,1.0,0.5076802372932434,1.0,1.0,0.0,1.0,-2.6902241706848145,2.690218210220337,5.819117177452426e-06,2.0780270099639893,0.8502321243286133,0.8502321243286133,0.0,116.83699798583984,123.0,44910.53125,-0.0,1647.8597412109375,1.0,278.69647216796875,281.70635986328125,293.5824279785156,296.4018859863281,293.1499938964844,293.1499938964844,278.75,38443.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131467342376708,1.0,0.0,0.0,3.538680076599121,3.538703441619873,8.355566478712717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.01123046875,0.0,1430.535400390625,1895.4371337890625,0.0,3525.783203125,0.882256031036377,1.0,0.0,3.0,1.0,0.0
12419160,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75372314453125,0.7576860785484314,0.2336829304695129,0.2126964479684829,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.9413820505142212,0.4465274810791015,0.4245087802410126,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.9990000128746032,0.641133725643158,0.3804244697093963,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8418420553207397,0.3231854438781738,0.3083754777908325,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7233330607414246,0.2010922878980636,0.9166379570961,284.7548522949219,286.1881103515625,293.1515197753906,290.6552124023437,293.1535339355469,297.0747375488281,284.7582092285156,1.0,0.5095478296279907,1.0,1.0,0.0,1.0,-2.6924383640289307,2.692432403564453,5.828567282151198e-06,2.079673767089844,0.8407812714576721,0.8407812714576721,0.0,118.91942596435548,141.0,44541.8984375,-0.0,1660.618896484375,1.0,278.7410888671875,281.7829284667969,293.5898132324219,296.4325561523437,293.1499938964844,293.1499938964844,279.04998779296875,38504.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075664281845092,1.0,0.0,0.0,3.491443395614624,3.4914662837982178,8.133983442348836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.11328125,0.0,1381.741943359375,1895.4371337890625,0.0,3474.005615234375,0.8718111515045166,1.0,0.0,3.0,1.0,0.0
12419220,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7460382580757141,0.2330011874437332,0.2122834622859954,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9235510230064392,0.444893479347229,0.4231578707695007,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6400765180587769,0.3984062075614929,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8292136192321777,0.3222984075546264,0.3077185451984405,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7121358513832092,0.2003729939460754,0.9144112467765808,284.97076416015625,286.30584716796875,293.0565795898437,290.62115478515625,293.0585327148437,297.0762634277344,284.97509765625,1.0,0.5168473720550537,1.0,1.0,0.0,1.0,-2.708449125289917,2.7084431648254395,5.898024028283544e-06,2.092007875442505,0.8238347768783569,0.8238347768783569,0.0,126.35427856445312,159.0,43154.6015625,-0.0,1718.2569580078125,1.0,279.0394897460937,282.06842041015625,293.5644836425781,296.31640625,293.1499938964844,293.1499938964844,279.3500061035156,38536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893711507320404,1.0,0.0,0.0,3.395488739013672,3.3955109119415283,7.693038810430153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.626953125,0.0,1285.6749267578125,1895.4371337890625,0.0,3344.899169921875,0.8506755828857422,1.0,0.0,3.0,1.0,0.0
12419280,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7460382580757141,0.2330011874437332,0.2122834622859954,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.9235510230064392,0.444893479347229,0.4231578707695007,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9990000128746032,0.6400765180587769,0.3984062075614929,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.8292136192321777,0.3222984075546264,0.3077185451984405,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.7121358513832092,0.2003729939460754,0.9144112467765808,284.97076416015625,286.30584716796875,293.0565795898437,290.62115478515625,293.0585327148437,297.0762634277344,284.97509765625,1.0,0.5168473720550537,1.0,1.0,0.0,1.0,-2.708449125289917,2.7084431648254395,5.898024028283544e-06,2.092007875442505,0.8238347768783569,0.8238347768783569,0.0,126.35427856445312,159.0,43154.6015625,-0.0,1718.2569580078125,1.0,279.0394897460937,282.06842041015625,293.5644836425781,296.31640625,293.1499938964844,293.1499938964844,279.3500061035156,38536.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893711507320404,1.0,0.0,0.0,3.395488739013672,3.3955109119415283,7.693038810430153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.626953125,0.0,1285.6749267578125,1895.4371337890625,0.0,3344.899169921875,0.8506755828857422,1.0,0.0,3.0,1.0,0.0
12419340,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7321508526802063,0.2325058132410049,0.2121690809726715,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.902459979057312,0.4435088634490967,0.4221903681755066,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9990000128746032,0.6357599496841431,0.4229330122470855,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8136168122291565,0.3216933012008667,0.307475596666336,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.6971666216850281,0.1998177915811538,0.9136065244674684,285.1968994140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.06500244140625,285.2015991210937,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.735356569290161,2.735350608825684,6.015905000822386e-06,2.112842798233032,0.808462381362915,0.808462381362915,0.0,137.20022583007812,162.0,41846.359375,-0.0,1808.8834228515625,1.0,279.3385925292969,282.3591613769531,293.5359191894531,296.20562744140625,293.1499938964844,293.1499938964844,279.6499938964844,38486.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813605308532715,1.0,0.0,0.0,3.300807237625122,3.300828456878662,7.269986781466287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.25537109375,0.0,1195.0933837890625,1895.4371337890625,0.0,3229.329833984375,0.8298529386520386,1.0,0.0,3.0,1.0,0.0
12419400,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952819824219,0.7321508526802063,0.2325058132410049,0.2121690809726715,296.9307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.902459979057312,0.4435088634490967,0.4221903681755066,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976013183594,0.9990000128746032,0.6357599496841431,0.4229330122470855,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8136168122291565,0.3216933012008667,0.307475596666336,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19464111328125,0.6971666216850281,0.1998177915811538,0.9136065244674684,285.1968994140625,286.42047119140625,292.9641418457031,290.5856018066406,292.96600341796875,297.06500244140625,285.2015991210937,1.0,0.5275965332984924,1.0,1.0,0.0,1.0,-2.735356569290161,2.735350608825684,6.015905000822386e-06,2.112842798233032,0.808462381362915,0.808462381362915,0.0,137.20022583007812,162.0,41846.359375,-0.0,1808.8834228515625,1.0,279.3385925292969,282.3591613769531,293.5359191894531,296.20562744140625,293.1499938964844,293.1499938964844,279.6499938964844,38486.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813605308532715,1.0,0.0,0.0,3.300807237625122,3.300828456878662,7.269986781466287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6104.25537109375,0.0,1195.0933837890625,1895.4371337890625,0.0,3229.329833984375,0.8298529386520386,1.0,0.0,3.0,1.0,0.0
12419460,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.7222998738288879,0.2321186959743499,0.2120989710092544,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.8884434103965759,0.4422579705715179,0.4213021397590637,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.9990000128746032,0.6295721530914307,0.4409136474132538,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.8017526268959045,0.3212353885173797,0.3073309063911438,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.6862643361091614,0.1993423849344253,0.912887692451477,285.4140930175781,286.5316162109375,292.87451171875,290.54852294921875,292.8763122558594,297.0546875,285.4179992675781,1.0,0.5353520512580872,1.0,1.0,0.0,1.0,-2.754876613616944,2.7548704147338867,6.10286406299565e-06,2.128289699554444,0.7944834232330322,0.7944834232330322,0.0,145.89207458496094,165.0,40463.82421875,-0.0,1879.478759765625,1.0,279.637451171875,282.6416320800781,293.5015563964844,296.0895690917969,293.1499938964844,293.1499938964844,279.95001220703125,38384.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696469664573669,1.0,0.0,0.0,3.2096662521362305,3.209686756134033,6.874055884509289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5009765625,0.0,1111.927001953125,1895.4371337890625,0.0,3119.4990234375,0.809838593006134,1.0,0.0,3.0,1.0,0.0
12419520,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.7222998738288879,0.2321186959743499,0.2120989710092544,296.94580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.8884434103965759,0.4422579705715179,0.4213021397590637,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41473388671875,0.9990000128746032,0.6295721530914307,0.4409136474132538,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136047363281,0.8017526268959045,0.3212353885173797,0.3073309063911438,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4121398925781,0.6862643361091614,0.1993423849344253,0.912887692451477,285.4140930175781,286.5316162109375,292.87451171875,290.54852294921875,292.8763122558594,297.0546875,285.4179992675781,1.0,0.5353520512580872,1.0,1.0,0.0,1.0,-2.754876613616944,2.7548704147338867,6.10286406299565e-06,2.128289699554444,0.7944834232330322,0.7944834232330322,0.0,145.89207458496094,165.0,40463.82421875,-0.0,1879.478759765625,1.0,279.637451171875,282.6416320800781,293.5015563964844,296.0895690917969,293.1499938964844,293.1499938964844,279.95001220703125,38384.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696469664573669,1.0,0.0,0.0,3.2096662521362305,3.209686756134033,6.874055884509289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.5009765625,0.0,1111.927001953125,1895.4371337890625,0.0,3119.4990234375,0.809838593006134,1.0,0.0,3.0,1.0,0.0
12419580,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.711969792842865,0.231727659702301,0.2120904624462127,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8744516968727112,0.4410238564014435,0.4204949140548706,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9869075417518616,0.6255394816398621,0.4385958015918731,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.7894840836524963,0.320766270160675,0.3072521984577179,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.6753522753715515,0.1988803744316101,0.9124945998191832,285.6025390625,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.05712890625,285.6054382324219,1.0,0.5402556657791138,1.0,1.0,0.0,1.0,-2.7504653930664062,2.7504594326019287,6.083826065150788e-06,2.1251108646392822,0.7814119458198547,0.7814119458198547,0.0,154.68167114257812,168.0,38879.38671875,-0.0,1913.9105224609373,1.0,279.9362487792969,282.90411376953125,293.4586181640625,295.955078125,293.1499938964844,293.1499938964844,280.25,38279.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571464419364929,1.0,0.0,0.0,3.122288465499878,3.122308254241944,6.504881184810074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.74658203125,0.0,1036.0887451171875,1895.4371337890625,0.0,3002.245361328125,0.7907165884971619,1.0,0.0,3.0,1.0,0.0
12419640,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.711969792842865,0.231727659702301,0.2120904624462127,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8744516968727112,0.4410238564014435,0.4204949140548706,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60302734375,0.9869075417518616,0.6255394816398621,0.4385958015918731,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.7894840836524963,0.320766270160675,0.3072521984577179,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.6753522753715515,0.1988803744316101,0.9124945998191832,285.6025390625,286.638916015625,292.7879638671875,290.50982666015625,292.7897033691406,297.05712890625,285.6054382324219,1.0,0.5402556657791138,1.0,1.0,0.0,1.0,-2.7504653930664062,2.7504594326019287,6.083826065150788e-06,2.1251108646392822,0.7814119458198547,0.7814119458198547,0.0,154.68167114257812,168.0,38879.38671875,-0.0,1913.9105224609373,1.0,279.9362487792969,282.90411376953125,293.4586181640625,295.955078125,293.1499938964844,293.1499938964844,280.25,38279.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571464419364929,1.0,0.0,0.0,3.122288465499878,3.122308254241944,6.504881184810074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.74658203125,0.0,1036.0887451171875,1895.4371337890625,0.0,3002.245361328125,0.7907165884971619,1.0,0.0,3.0,1.0,0.0
12419700,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.7079561352729797,0.2315211743116378,0.2120247930288314,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72222900390625,0.8693944215774536,0.440416544675827,0.420039415359497,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.9819192290306092,0.6246465444564819,0.4378558397293091,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7206420898437,0.7850357294082642,0.3205170333385467,0.3071459531784057,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7169189453125,0.6714106202125549,0.198649913072586,0.912073850631714,285.72186279296875,286.6910095214844,292.7459716796875,290.4898681640625,292.7476806640625,297.0601501464844,285.73126220703125,1.0,0.5420827269554138,1.0,1.0,0.0,1.0,-2.7483279705047607,2.748322010040283,6.074430984881474e-06,2.123486042022705,0.7755691409111023,0.7755691409111023,0.0,158.0358123779297,168.0,37759.453125,-0.0,1926.279296875,1.0,280.1811828613281,283.0841369628906,293.41326904296875,295.796142578125,293.1499938964844,293.1499938964844,280.25,38214.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482940793037415,1.0,0.0,0.0,3.079690456390381,3.079709768295288,6.328597237370559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.63330078125,0.0,1000.3956298828124,1895.4371337890625,0.0,2919.29541015625,0.7814558744430542,1.0,0.0,3.0,1.0,0.0
