time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419760,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7833557128906,0.7046641111373901,0.2313636988401413,0.2119890451431274,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7845153808594,0.8653278350830078,0.4398846626281738,0.4196435511112213,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7848815917969,0.9778705835342408,0.6241974234580994,0.4375110566616058,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840270996094,0.7814600467681885,0.3203102648258209,0.3070633709430694,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.6682453155517578,0.1984548419713974,0.911713182926178,285.7843933105469,286.7419738769531,292.7048645019531,290.4694519042969,292.7065124511719,297.06365966796875,285.7872619628906,1.0,0.5436583161354065,1.0,1.0,0.0,1.0,-2.746861457824707,2.746855497360229,6.067980393709149e-06,2.1223673820495605,0.7693366408348083,0.7693366408348083,0.0,160.8468780517578,171.0,37309.76953125,-0.0,1937.147216796875,1.0,280.2355041503906,283.16143798828125,293.4104919433594,295.810791015625,293.1499938964844,293.1499938964844,280.54998779296875,38160.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430466055870056,1.0,0.0,0.0,3.038926839828491,3.03894591331482,6.162172212498263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5400390625,0.0,967.1158447265624,1895.4371337890625,0.0,2870.1923828125,0.7725358605384827,1.0,0.0,3.0,1.0,0.0
12419820,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7014256715774536,0.2311742007732391,0.2119088917970657,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8613759875297546,0.4392900764942169,0.4191675782203674,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.9738950729370116,0.6239024996757507,0.4372897744178772,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9109191894531,0.7779791355133057,0.3200643956661224,0.3069289922714233,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.6651723384857178,0.1982336342334747,0.91119647026062,285.9119567871094,286.7977294921875,292.659912109375,290.44610595703125,292.6615295410156,297.0673828125,285.9198608398437,1.0,0.5451840758323669,1.0,1.0,0.0,1.0,-2.7451443672180176,2.74513840675354,6.06045023232582e-06,2.121065616607666,0.7633641362190247,0.7633641362190247,0.0,163.62928771972656,171.0,36145.0390625,-0.0,1947.4742431640625,1.0,280.4898986816406,283.35107421875,293.3632507324219,295.6543884277344,293.1499938964844,293.1499938964844,280.54998779296875,38070.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326524496078491,1.0,0.0,0.0,2.9941823482513428,2.9942009449005127,5.982046786812134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.8232421875,0.0,931.3173217773438,1895.4371337890625,0.0,2773.151123046875,0.762822151184082,1.0,0.0,3.0,1.0,0.0
12419880,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.6992939114570618,0.2310583740472793,0.2118826210498809,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.8587644100189209,0.4388732314109802,0.4188545644283294,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.96160888671875,0.9712613224983216,0.6238299608230591,0.4372737109661102,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96075439453125,0.7756828665733337,0.3199014663696289,0.3068565726280212,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.6631483435630798,0.1980859637260437,0.9108951091766356,285.96112060546875,286.8404541015625,292.6254272460937,290.4273986816406,292.62701416015625,297.070556640625,285.9639892578125,1.0,0.5462721586227417,1.0,1.0,0.0,1.0,-2.74426794052124,2.744261741638184,6.056613983673742e-06,2.120404005050659,0.7582969665527344,0.7582969665527344,0.0,165.540283203125,174.0,35771.5078125,-0.0,1955.036376953125,1.0,280.53369140625,283.4127502441406,293.3637390136719,295.6691589355469,293.1499938964844,293.1499938964844,280.8500061035156,38022.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279547691345215,1.0,0.0,0.0,2.9605283737182617,2.9605467319488525,5.848328328283969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.22314453125,0.0,905.1397094726562,1895.4371337890625,0.0,2729.41455078125,0.7554834485054016,1.0,0.0,3.0,1.0,0.0
12419940,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.6950024962425232,0.2308002263307571,0.2117899656295776,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.8535577654838562,0.4379628598690033,0.4181334972381592,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9659366607666016,0.6238451600074768,0.4373472929000854,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.7711008191108704,0.3195378184318542,0.3066602349281311,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316223144531,0.6591252088546753,0.1977652758359909,0.9101517796516418,286.133056640625,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.07745361328125,286.1358337402344,1.0,0.5484658479690552,1.0,1.0,0.0,1.0,-2.74224853515625,2.7422425746917725,6.047787792340387e-06,2.118882894515991,0.7482966184616089,0.7482966184616089,0.0,169.4422149658203,177.0,34259.6796875,-0.0,1970.0985107421875,1.0,280.8323059082031,283.65887451171875,293.3167724609375,295.529541015625,293.1499938964844,293.1499938964844,281.1499938964844,37869.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122681379318237,1.0,0.0,0.0,2.887733221054077,2.8877511024475098,5.564261300605722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.3916015625,0.0,850.0242919921875,1895.4371337890625,0.0,2584.09619140625,0.739688515663147,1.0,0.0,3.0,1.0,0.0
12420000,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13201904296875,0.6950024962425232,0.2308002263307571,0.2117899656295776,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1331787109375,0.8535577654838562,0.4379628598690033,0.4181334972381592,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9659366607666016,0.6238451600074768,0.4373472929000854,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1326904296875,0.7711008191108704,0.3195378184318542,0.3066602349281311,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1316223144531,0.6591252088546753,0.1977652758359909,0.9101517796516418,286.133056640625,286.9339904785156,292.54998779296875,290.383544921875,292.551513671875,297.07745361328125,286.1358337402344,1.0,0.5484658479690552,1.0,1.0,0.0,1.0,-2.74224853515625,2.7422425746917725,6.047787792340387e-06,2.118882894515991,0.7482966184616089,0.7482966184616089,0.0,169.4422149658203,177.0,34259.6796875,-0.0,1970.0985107421875,1.0,280.8323059082031,283.65887451171875,293.3167724609375,295.529541015625,293.1499938964844,293.1499938964844,281.1499938964844,37869.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122681379318237,1.0,0.0,0.0,2.887733221054077,2.8877511024475098,5.564261300605722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.3916015625,0.0,850.0242919921875,1895.4371337890625,0.0,2584.09619140625,0.739688515663147,1.0,0.0,3.0,1.0,0.0
12420060,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6913266777992249,0.2305763959884643,0.2117148637771606,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.8491241931915283,0.4371310770511627,0.4174743294715881,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.9613222479820251,0.6240465044975281,0.4375620484352112,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.7672008872032166,0.3192122280597687,0.3064846396446228,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975158691406,0.6557143330574036,0.1974785923957824,0.9094957113265992,286.29888916015625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.0841979980469,286.301513671875,1.0,0.5504401922225952,1.0,1.0,0.0,1.0,-2.7406246662139893,2.7406184673309326,6.040707376087084e-06,2.1176657676696777,0.7392704486846924,0.7392704486846924,0.0,172.91433715820312,165.0,32775.3125,-0.0,1983.755615234375,1.0,281.13092041015625,283.8988342285156,293.268798828125,295.3912353515625,293.1499938964844,293.1499938964844,281.45001220703125,37709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962141633033752,1.0,0.0,0.0,2.82090711593628,2.8209242820739746,5.309711355039326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.02978515625,0.0,801.4600830078125,1895.4371337890625,0.0,2436.863525390625,0.7252242565155029,1.0,0.0,3.0,1.0,0.0
12420120,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.29791259765625,0.6913266777992249,0.2305763959884643,0.2117148637771606,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29901123046875,0.8491241931915283,0.4371310770511627,0.4174743294715881,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2993469238281,0.9613222479820251,0.6240465044975281,0.4375620484352112,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2985534667969,0.7672008872032166,0.3192122280597687,0.3064846396446228,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2975158691406,0.6557143330574036,0.1974785923957824,0.9094957113265992,286.29888916015625,287.0249328613281,292.4766540527344,290.3375549316406,292.4781799316406,297.0841979980469,286.301513671875,1.0,0.5504401922225952,1.0,1.0,0.0,1.0,-2.7406246662139893,2.7406184673309326,6.040707376087084e-06,2.1176657676696777,0.7392704486846924,0.7392704486846924,0.0,172.91433715820312,165.0,32775.3125,-0.0,1983.755615234375,1.0,281.13092041015625,283.8988342285156,293.268798828125,295.3912353515625,293.1499938964844,293.1499938964844,281.45001220703125,37709.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962141633033752,1.0,0.0,0.0,2.82090711593628,2.8209242820739746,5.309711355039326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.02978515625,0.0,801.4600830078125,1895.4371337890625,0.0,2436.863525390625,0.7252242565155029,1.0,0.0,3.0,1.0,0.0
12420180,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.6938302516937256,0.23038911819458,0.2114311307668686,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564208984375,0.8517180681228638,0.4363634586334228,0.4166270196437835,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.9651925563812256,0.6243596076965332,0.4376783967018127,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.7698289752006531,0.3189209103584289,0.306090384721756,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551086425781,0.6578538417816162,0.1972209215164184,0.9077771902084352,286.45635986328125,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0907897949219,286.45867919921875,1.0,0.5477632880210876,1.0,1.0,0.0,1.0,-2.736869096755981,2.736862897872925,6.024312369845575e-06,2.1148340702056885,0.7310704588890076,0.7310704588890076,0.0,169.98300170898438,153.0,31302.275390625,-0.0,1964.1280517578125,1.0,281.4295959472656,284.1314697265625,293.2185974121094,295.2523193359375,293.1499938964844,293.1499938964844,281.75,37556.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798222303390503,1.0,0.0,0.0,2.759833574295044,2.759850263595581,5.082286520519119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.65234375,0.0,758.7970581054688,1895.4371337890625,0.0,2288.544189453125,0.7120470404624939,1.0,0.0,3.0,1.0,0.0
12420240,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554443359375,0.6938302516937256,0.23038911819458,0.2114311307668686,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4564208984375,0.8517180681228638,0.4363634586334228,0.4166270196437835,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.9651925563812256,0.6243596076965332,0.4376783967018127,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4560241699219,0.7698289752006531,0.3189209103584289,0.306090384721756,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4551086425781,0.6578538417816162,0.1972209215164184,0.9077771902084352,286.45635986328125,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.0907897949219,286.45867919921875,1.0,0.5477632880210876,1.0,1.0,0.0,1.0,-2.736869096755981,2.736862897872925,6.024312369845575e-06,2.1148340702056885,0.7310704588890076,0.7310704588890076,0.0,169.98300170898438,153.0,31302.275390625,-0.0,1964.1280517578125,1.0,281.4295959472656,284.1314697265625,293.2185974121094,295.2523193359375,293.1499938964844,293.1499938964844,281.75,37556.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798222303390503,1.0,0.0,0.0,2.759833574295044,2.759850263595581,5.082286520519119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.65234375,0.0,758.7970581054688,1895.4371337890625,0.0,2288.544189453125,0.7120470404624939,1.0,0.0,3.0,1.0,0.0
12420300,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5507202148437,0.6966912746429443,0.2302997261285781,0.2112319767475128,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540771484375,0.8548617959022522,0.4359849691390991,0.4161435663700104,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55517578125,0.9692209362983704,0.6245162487030029,0.4376889169216156,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.7728593349456787,0.3187764286994934,0.3058308064937591,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54949951171875,0.6603913307189941,0.197098433971405,0.9066472053527832,286.55377197265625,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.0936584472656,286.5619812011719,1.0,0.5454574227333069,1.0,1.0,0.0,1.0,-2.734392166137696,2.7343862056732178,6.013467555021634e-06,2.112945556640625,0.7274901866912842,0.7274901866912842,0.0,166.9199676513672,153.0,30282.578125,-0.0,1945.9453125,1.0,281.6661376953125,284.28631591796875,293.1718444824219,295.1038513183594,293.1499938964844,293.1499938964844,281.75,37480.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696177363395691,1.0,0.0,0.0,2.730923175811768,2.7309396266937256,4.976365630682267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.6640625,0.0,739.15625,1895.4371337890625,0.0,2197.444580078125,0.7058621048927307,1.0,0.0,3.0,1.0,0.0
12420360,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.7004690766334534,0.2302584797143936,0.2110501825809478,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065979003906,0.8590736389160156,0.4356696605682373,0.4156920313835144,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6068725585937,0.974276602268219,0.6247605085372925,0.4377449452877044,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6062316894531,0.7768728733062744,0.3186749219894409,0.305583655834198,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6053771972656,0.6637805104255676,0.1970081776380539,0.9055197834968568,286.60650634765625,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.09674072265625,286.6086120605469,1.0,0.5427082180976868,1.0,1.0,0.0,1.0,-2.732046365737915,2.732040405273437,6.003180715197232e-06,2.111145496368408,0.7235947251319885,0.7235947251319885,0.0,163.1155548095703,141.0,29845.203125,-0.0,1924.5462646484373,1.0,281.72882080078125,284.3580627441406,293.1651916503906,295.1111755371094,293.1499938964844,293.1499938964844,282.04998779296875,37415.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629481554031372,1.0,0.0,0.0,2.704035758972168,2.704051971435547,4.878858135271003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.38232421875,0.0,721.248046875,1895.4371337890625,0.0,2138.48095703125,0.7000520825386047,1.0,0.0,3.0,1.0,0.0
12420420,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.7100021243095398,0.2301773279905319,0.2106374651193618,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493896484375,0.8700347542762756,0.4350537955760956,0.4147496819496155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.9860643744468688,0.6252347230911255,0.4378064572811126,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.7871819138526917,0.31847083568573,0.3050350248813629,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.6725775599479675,0.1968374103307724,0.9030601978302002,286.7492980957031,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1024780273437,286.75128173828125,1.0,0.5362458229064941,1.0,1.0,0.0,1.0,-2.726876974105835,2.7268710136413574,5.980550213280367e-06,2.1071817874908447,0.7167600393295288,0.7167600393295288,0.0,154.1047821044922,129.0,28414.056640625,-0.0,1874.6005859375,1.0,282.0270080566406,284.5777282714844,293.1105041503906,294.9703369140625,293.1499938964844,293.1499938964844,282.3500061035156,37287.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455487251281738,1.0,0.0,0.0,2.653127670288086,2.6531436443328857,4.696882172083861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.63134765625,0.0,688.1673583984375,1895.4371337890625,0.0,1987.0667724609373,0.6891466975212097,1.0,0.0,3.0,1.0,0.0
12420480,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74853515625,0.7100021243095398,0.2301773279905319,0.2106374651193618,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7493896484375,0.8700347542762756,0.4350537955760956,0.4147496819496155,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7496643066406,0.9860643744468688,0.6252347230911255,0.4378064572811126,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7490539550781,0.7871819138526917,0.31847083568573,0.3050350248813629,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.74822998046875,0.6725775599479675,0.1968374103307724,0.9030601978302002,286.7492980957031,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1024780273437,286.75128173828125,1.0,0.5362458229064941,1.0,1.0,0.0,1.0,-2.726876974105835,2.7268710136413574,5.980550213280367e-06,2.1071817874908447,0.7167600393295288,0.7167600393295288,0.0,154.1047821044922,129.0,28414.056640625,-0.0,1874.6005859375,1.0,282.0270080566406,284.5777282714844,293.1105041503906,294.9703369140625,293.1499938964844,293.1499938964844,282.3500061035156,37287.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455487251281738,1.0,0.0,0.0,2.653127670288086,2.6531436443328857,4.696882172083861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.63134765625,0.0,688.1673583984375,1895.4371337890625,0.0,1987.0667724609373,0.6891466975212097,1.0,0.0,3.0,1.0,0.0
12420540,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7212070226669312,0.2301231771707534,0.2102098315954208,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8842513561248779,0.4344882071018219,0.4138140976428985,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.9988299012184144,0.6257422566413879,0.4377253353595733,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8003109097480774,0.3182907402515411,0.304466962814331,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.6839407086372375,0.1966952532529831,0.9005271196365356,286.8868713378906,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.10797119140625,286.8887023925781,1.0,0.5289340019226074,1.0,1.0,0.0,1.0,-2.7213618755340576,2.72135591506958,5.956508630333701e-06,2.102979183197021,0.7105056643486023,0.7105056643486023,0.0,143.9184112548828,117.0,27002.486328125,-0.0,1818.8953857421875,1.0,282.3258972167969,284.7928771972656,293.0534973144531,294.828369140625,293.1499938964844,293.1499938964844,282.6499938964844,37171.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276168465614319,1.0,0.0,0.0,2.606619119644165,2.606634616851806,4.533655157956673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.06982421875,0.0,658.9126586914062,1895.4371337890625,0.0,1835.139892578125,0.679222047328949,1.0,0.0,3.0,1.0,0.0
12420600,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861389160156,0.7212070226669312,0.2301231771707534,0.2102098315954208,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8869323730469,0.8842513561248779,0.4344882071018219,0.4138140976428985,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8871765136719,0.9988299012184144,0.6257422566413879,0.4377253353595733,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8866271972656,0.8003109097480774,0.3182907402515411,0.304466962814331,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8858337402344,0.6839407086372375,0.1966952532529831,0.9005271196365356,286.8868713378906,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.10797119140625,286.8887023925781,1.0,0.5289340019226074,1.0,1.0,0.0,1.0,-2.7213618755340576,2.72135591506958,5.956508630333701e-06,2.102979183197021,0.7105056643486023,0.7105056643486023,0.0,143.9184112548828,117.0,27002.486328125,-0.0,1818.8953857421875,1.0,282.3258972167969,284.7928771972656,293.0534973144531,294.828369140625,293.1499938964844,293.1499938964844,282.6499938964844,37171.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276168465614319,1.0,0.0,0.0,2.606619119644165,2.606634616851806,4.533655157956673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.06982421875,0.0,658.9126586914062,1895.4371337890625,0.0,1835.139892578125,0.679222047328949,1.0,0.0,3.0,1.0,0.0
12420660,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7303327918052673,0.2300043702125549,0.209839329123497,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8965465426445007,0.4338791370391845,0.4129611551761627,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.9990000128746032,0.6281819939613342,0.4216778874397278,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.8113745450973511,0.318049818277359,0.3039610385894775,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.6937275528907776,0.1965025067329406,0.8983160257339478,287.0080871582031,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.117919921875,287.00897216796875,1.0,0.5200038552284241,1.0,1.0,0.0,1.0,-2.696107625961304,2.696101665496826,5.847056854690891e-06,2.0837438106536865,0.7045602798461914,0.7045602798461914,0.0,135.3231964111328,105.0,25520.09375,-0.0,1742.1566162109375,1.0,282.62469482421875,284.9960021972656,292.99365234375,294.6824951171875,293.1499938964844,293.1499938964844,282.95001220703125,37083.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089623808860779,1.0,0.0,0.0,2.563610792160034,2.5636260509490967,4.385282181829098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.650390625,0.0,632.7617797851562,1895.4371337890625,0.0,1682.1878662109375,0.6700944900512695,1.0,0.0,3.0,1.0,0.0
12420720,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.7303327918052673,0.2300043702125549,0.209839329123497,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0081481933594,0.8965465426445007,0.4338791370391845,0.4129611551761627,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0082702636719,0.9990000128746032,0.6281819939613342,0.4216778874397278,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.8113745450973511,0.318049818277359,0.3039610385894775,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074768066406,0.6937275528907776,0.1965025067329406,0.8983160257339478,287.0080871582031,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.117919921875,287.00897216796875,1.0,0.5200038552284241,1.0,1.0,0.0,1.0,-2.696107625961304,2.696101665496826,5.847056854690891e-06,2.0837438106536865,0.7045602798461914,0.7045602798461914,0.0,135.3231964111328,105.0,25520.09375,-0.0,1742.1566162109375,1.0,282.62469482421875,284.9960021972656,292.99365234375,294.6824951171875,293.1499938964844,293.1499938964844,282.95001220703125,37083.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089623808860779,1.0,0.0,0.0,2.563610792160034,2.5636260509490967,4.385282181829098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.650390625,0.0,632.7617797851562,1895.4371337890625,0.0,1682.1878662109375,0.6700944900512695,1.0,0.0,3.0,1.0,0.0
12420780,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7414842247962952,0.2298268526792526,0.2093746215105056,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.9121741652488708,0.4332216680049896,0.4120212495326996,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.9990000128746032,0.6338552832603455,0.4006629288196563,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204833984375,0.824099600315094,0.3177534341812134,0.3033609688282013,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.7057010531425476,0.1962889283895492,0.895785391330719,287.12060546875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1413879394531,287.12139892578125,1.0,0.5098497271537781,1.0,1.0,0.0,1.0,-2.6667160987854004,2.666710376739502,5.720150511479005e-06,2.0609707832336426,0.698820173740387,0.698820173740387,0.0,125.80532836914062,93.0,24041.865234375,-0.0,1654.964111328125,1.0,282.9234924316406,285.19317626953125,292.9297790527344,294.5306396484375,293.1499938964844,293.1499938964844,283.1499938964844,37020.10546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688972532749176,1.0,0.0,0.0,2.5228400230407715,2.522855043411255,4.246907678862044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.9296875,0.0,608.77392578125,1895.4371337890625,0.0,1524.8367919921875,0.6605023145675659,1.0,0.0,3.0,1.0,0.0
12420840,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.7414842247962952,0.2298268526792526,0.2093746215105056,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1206359863281,0.9121741652488708,0.4332216680049896,0.4120212495326996,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1207580566406,0.9990000128746032,0.6338552832603455,0.4006629288196563,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1204833984375,0.824099600315094,0.3177534341812134,0.3033609688282013,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200256347656,0.7057010531425476,0.1962889283895492,0.895785391330719,287.12060546875,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1413879394531,287.12139892578125,1.0,0.5098497271537781,1.0,1.0,0.0,1.0,-2.6667160987854004,2.666710376739502,5.720150511479005e-06,2.0609707832336426,0.698820173740387,0.698820173740387,0.0,125.80532836914062,93.0,24041.865234375,-0.0,1654.964111328125,1.0,282.9234924316406,285.19317626953125,292.9297790527344,294.5306396484375,293.1499938964844,293.1499938964844,283.1499938964844,37020.10546875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688972532749176,1.0,0.0,0.0,2.5228400230407715,2.522855043411255,4.246907678862044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.9296875,0.0,608.77392578125,1895.4371337890625,0.0,1524.8367919921875,0.6605023145675659,1.0,0.0,3.0,1.0,0.0
12420900,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688842773437,0.7478623390197754,0.2296780049800872,0.2091025114059448,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.170654296875,0.921712338924408,0.432826429605484,0.4115080535411834,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.17108154296875,0.9990000128746032,0.6374280452728271,0.3894303739070892,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1699523925781,0.8311235308647156,0.3175479471683502,0.3030207455158233,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1682434082031,0.7123048901557922,0.1961593031883239,0.8944430351257324,287.17047119140625,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1572570800781,287.1746520996094,1.0,0.5043816566467285,1.0,1.0,0.0,1.0,-2.650254249572754,2.6502487659454346,5.649747890856816e-06,2.048248529434204,0.6958655118942261,0.6958655118942261,0.0,120.87532806396484,93.0,23249.01953125,-0.0,1609.1793212890625,1.0,283.0834350585937,285.28778076171875,292.8955078125,294.43194580078125,293.1499938964844,293.1499938964844,283.1499938964844,36853.12109375,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794416904449463,1.0,0.0,0.0,2.4965813159942627,2.496596097946167,4.158960109634792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.08935546875,0.0,593.0307006835938,1895.4371337890625,0.0,1452.4423828125,0.6556673645973206,1.0,0.0,3.0,1.0,0.0
12420960,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.191650390625,0.7549372315406799,0.2294976860284805,0.2087993621826172,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.932322084903717,0.4323962330818176,0.4109598398208618,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1918029785156,0.9990000128746032,0.6413739919662476,0.3776430487632751,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1917419433594,0.8388195037841797,0.3173101842403412,0.3026477992534637,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915588378906,0.7190905213356018,0.1960213929414749,0.8930449485778809,287.1917724609375,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1749572753906,287.1918334960937,1.0,0.4986894428730011,1.0,1.0,0.0,1.0,-2.6329402923583984,2.632934808731079,5.576157036557561e-06,2.0348610877990723,0.6925127506256104,0.6925127506256104,0.0,115.8371124267578,96.0,22824.8671875,-0.0,1562.25146484375,1.0,283.1307067871094,285.3302001953125,292.8851623535156,294.4246826171875,293.1499938964844,293.1499938964844,283.1499938964844,36806.34375,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727750301361084,1.0,0.0,0.0,2.473965167999268,2.473979949951172,4.083951239408634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.1611328125,0.0,580.193359375,1895.4371337890625,0.0,1402.8819580078125,0.6478773355484009,1.0,0.0,3.0,1.0,0.0
12421020,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1952819824219,0.761075496673584,0.2291149049997329,0.2083829492330551,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951599121094,0.941312611103058,0.43166184425354,0.4102066159248352,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.19512939453125,0.9990000128746032,0.6462923288345337,0.3676787316799164,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1951904296875,0.8455029129981995,0.3168617188930511,0.3021452724933624,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1953125,0.7247203588485718,0.1957738399505615,0.8914074897766113,287.1951599121094,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1962890625,287.1946716308594,1.0,0.4940666556358337,1.0,1.0,0.0,1.0,-2.616976737976074,2.616971254348755,5.508384674612898e-06,2.0223467350006104,0.6875494122505188,0.6875494122505188,0.0,111.63365173339844,96.0,22375.34375,-0.0,1521.4683837890625,1.0,283.14605712890625,285.3500366210937,292.8785705566406,294.41119384765625,293.1499938964844,293.1499938964844,283.1499938964844,36282.07421875,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684815883636475,1.0,0.0,0.0,2.4243571758270264,2.4243714809417725,3.921810218798783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.51513671875,0.0,550.6429443359375,1895.4371337890625,0.0,1371.451171875,0.6393628120422363,1.0,0.0,3.0,1.0,0.0
12421080,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.191650390625,0.7634472846984863,0.2288184016942978,0.2081026583909988,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19146728515625,0.9447319507598876,0.4311528205871582,0.4097204506397247,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1914367675781,0.9990000128746032,0.648712694644928,0.3637458980083465,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1915283203125,0.8481205701828003,0.3165308237075805,0.3018173575401306,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19171142578125,0.726887047290802,0.1955867111682891,0.8904229998588562,287.1914978027344,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.2057800292969,287.1908874511719,1.0,0.4920468926429748,1.0,1.0,0.0,1.0,-2.609750509262085,2.6097450256347656,5.477935246744892e-06,2.0167274475097656,0.6844595074653625,0.6844595074653625,0.0,109.97186279296876,99.0,22172.416015625,-0.0,1504.228515625,1.0,283.1483154296875,285.35357666015625,292.8690185546875,294.3960266113281,293.1499938964844,293.1499938964844,283.1499938964844,36200.03125,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670509576797485,1.0,0.0,0.0,2.4017322063446045,2.4017462730407715,3.848952019325225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.3623046875,0.0,538.284423828125,1895.4371337890625,0.0,1361.064697265625,0.6315589547157288,1.0,0.0,3.0,1.0,0.0
12421140,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.7668417096138,0.2277927696704864,0.2071649581193924,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925048828125,0.9496910572052002,0.4295028448104858,0.4081629514694214,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.9990000128746032,0.6541080474853516,0.3573127388954162,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925048828125,0.8520264625549316,0.3154022693634033,0.3007381856441498,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.730087399482727,0.1949078142642974,0.8872262239456177,287.1925048828125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.2225646972656,287.1922912597656,1.0,0.4881616830825805,1.0,1.0,0.0,1.0,-2.593878984451294,2.5938735008239746,5.411370239016833e-06,2.004394054412842,0.6751929521560669,0.6751929521560669,0.0,107.14773559570312,102.0,21553.654296875,-0.0,1470.3228759765625,1.0,283.1498413085937,285.3716125488281,292.8175964355469,294.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,35431.46484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663154125213623,1.0,0.0,0.0,2.316802263259888,2.3168156147003174,3.581552050491155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.04638671875,0.0,491.4693298339844,1895.4371337890625,0.0,1332.9969482421875,0.6124524474143982,1.0,0.0,3.0,1.0,0.0
12421200,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.7668417096138,0.2277927696704864,0.2071649581193924,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925048828125,0.9496910572052002,0.4295028448104858,0.4081629514694214,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1924743652344,0.9990000128746032,0.6541080474853516,0.3573127388954162,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1925048828125,0.8520264625549316,0.3154022693634033,0.3007381856441498,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19256591796875,0.730087399482727,0.1949078142642974,0.8872262239456177,287.1925048828125,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.2225646972656,287.1922912597656,1.0,0.4881616830825805,1.0,1.0,0.0,1.0,-2.593878984451294,2.5938735008239746,5.411370239016833e-06,2.004394054412842,0.6751929521560669,0.6751929521560669,0.0,107.14773559570312,102.0,21553.654296875,-0.0,1470.3228759765625,1.0,283.1498413085937,285.3716125488281,292.8175964355469,294.3185729980469,293.1499938964844,293.1499938964844,283.1499938964844,35431.46484375,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663154125213623,1.0,0.0,0.0,2.316802263259888,2.3168156147003174,3.581552050491155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.04638671875,0.0,491.4693298339844,1895.4371337890625,0.0,1332.9969482421875,0.6124524474143982,1.0,0.0,3.0,1.0,0.0
12421260,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20220947265625,0.7666158676147461,0.2265920639038086,0.2061020284891128,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.9497039318084716,0.427650898694992,0.4064419567584991,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.9990000128746032,0.6578111052513123,0.3557930886745453,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2022705078125,0.852073073387146,0.3140771687030792,0.2995097637176513,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021789550781,0.7300831079483032,0.1940379291772842,0.8834362626075745,287.2022705078125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.22735595703125,287.2024841308594,1.0,0.4861569404602051,1.0,1.0,0.0,1.0,-2.582674264907837,2.5826687812805176,5.364646767702652e-06,1.9956986904144287,0.6649028658866882,0.6649028658866882,0.0,106.23026275634766,105.0,20918.5390625,-0.0,1451.3525390625,1.0,283.1499938964844,285.39617919921875,292.7476806640625,294.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,34559.8984375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572999954223633,1.0,0.0,0.0,2.2232468128204346,2.223259449005127,3.298137016827241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.96630859375,0.0,443.1083984375,1895.4371337890625,0.0,1291.4556884765625,0.5915058851242065,1.0,0.0,3.0,1.0,0.0
12421320,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.20220947265625,0.7666158676147461,0.2265920639038086,0.2061020284891128,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.9497039318084716,0.427650898694992,0.4064419567584991,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2023010253906,0.9990000128746032,0.6578111052513123,0.3557930886745453,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2022705078125,0.852073073387146,0.3140771687030792,0.2995097637176513,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2021789550781,0.7300831079483032,0.1940379291772842,0.8834362626075745,287.2022705078125,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.22735595703125,287.2024841308594,1.0,0.4861569404602051,1.0,1.0,0.0,1.0,-2.582674264907837,2.5826687812805176,5.364646767702652e-06,1.9956986904144287,0.6649028658866882,0.6649028658866882,0.0,106.23026275634766,105.0,20918.5390625,-0.0,1451.3525390625,1.0,283.1499938964844,285.39617919921875,292.7476806640625,294.21392822265625,293.1499938964844,293.1499938964844,283.1499938964844,34559.8984375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572999954223633,1.0,0.0,0.0,2.2232468128204346,2.223259449005127,3.298137016827241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.96630859375,0.0,443.1083984375,1895.4371337890625,0.0,1291.4556884765625,0.5915058851242065,1.0,0.0,3.0,1.0,0.0
12421380,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196655273437,0.7639514207839966,0.2253029644489288,0.2049880474805832,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.9463761448860168,0.4257014989852905,0.4046555161476135,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21990966796875,0.9990000128746032,0.6601940989494324,0.3575897216796875,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.8494930267333984,0.3126419484615326,0.2982065975666046,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.7278618812561035,0.1930223703384399,0.8791627883911133,287.2198486328125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.22344970703125,287.22039794921875,1.0,0.4854243397712707,1.0,1.0,0.0,1.0,-2.5746450424194336,2.5746395587921143,5.331314241630025e-06,1.989479780197144,0.6536884903907776,0.6536884903907776,0.0,106.58293914794922,108.0,20261.814453125,-0.0,1442.2813720703125,1.0,283.1499938964844,285.4269714355469,292.6746826171875,294.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,33621.77734375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491817831993103,1.0,0.0,0.0,2.123543262481689,2.1235551834106445,3.008954649885709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.50439453125,0.0,395.2341003417969,1895.4371337890625,0.0,1235.1259765625,0.5693115592002869,1.0,0.0,3.0,1.0,0.0
12421440,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196655273437,0.7639514207839966,0.2253029644489288,0.2049880474805832,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2198791503906,0.9463761448860168,0.4257014989852905,0.4046555161476135,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.21990966796875,0.9990000128746032,0.6601940989494324,0.3575897216796875,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.8494930267333984,0.3126419484615326,0.2982065975666046,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2196044921875,0.7278618812561035,0.1930223703384399,0.8791627883911133,287.2198486328125,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.22344970703125,287.22039794921875,1.0,0.4854243397712707,1.0,1.0,0.0,1.0,-2.5746450424194336,2.5746395587921143,5.331314241630025e-06,1.989479780197144,0.6536884903907776,0.6536884903907776,0.0,106.58293914794922,108.0,20261.814453125,-0.0,1442.2813720703125,1.0,283.1499938964844,285.4269714355469,292.6746826171875,294.1014709472656,293.1499938964844,293.1499938964844,283.1499938964844,33621.77734375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491817831993103,1.0,0.0,0.0,2.123543262481689,2.1235551834106445,3.008954649885709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.50439453125,0.0,395.2341003417969,1895.4371337890625,0.0,1235.1259765625,0.5693115592002869,1.0,0.0,3.0,1.0,0.0
12421500,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23388671875,0.7619881629943848,0.2246379554271698,0.2044201791286468,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2342834472656,0.9438036680221558,0.4247057735919952,0.4037493169307709,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2343444824219,0.9990000128746032,0.66098552942276,0.359379768371582,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.234130859375,0.8475207090377808,0.3118971586227417,0.2975369393825531,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337341308594,0.7261548042297363,0.1924706697463989,0.8768702149391174,287.2342224121094,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.2191467285156,287.2352294921875,1.0,0.485400378704071,1.0,1.0,0.0,1.0,-2.5714645385742188,2.5714592933654785,5.318149305821862e-06,1.9870209693908687,0.6477997303009033,0.6477997303009033,0.0,107.10319519042967,108.0,19896.818359375,-0.0,1440.3692626953125,1.0,283.1499938964844,285.447509765625,292.6386413574219,294.0436706542969,293.1499938964844,293.1499938964844,283.1499938964844,32930.9609375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6444605588912964,1.0,0.0,0.0,2.0656721591949463,2.0656838417053223,2.847188511623245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.5107421875,0.0,368.5224304199219,1895.4371337890625,0.0,1203.0701904296875,0.5590345859527588,1.0,0.0,3.0,1.0,0.0
12421560,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436218261719,0.7597269415855408,0.223961591720581,0.2038506418466568,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439270019531,0.9407698512077332,0.4236988425254822,0.4028421342372894,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2439880371094,0.9990000128746032,0.6615406274795532,0.3616242110729217,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2438049316406,0.8452231884002686,0.3111372888088226,0.296861469745636,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434997558594,0.7241467237472534,0.1918932646512985,0.8744946718215942,287.2438659667969,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.213623046875,287.2447204589844,1.0,0.4855551719665527,1.0,1.0,0.0,1.0,-2.56872034072876,2.5687150955200195,5.306809725880157e-06,1.9849027395248413,0.6416193246841431,0.6416193246841431,0.0,107.80266571044922,111.0,19582.115234375,-0.0,1439.819091796875,1.0,283.1499938964844,285.463134765625,292.6039733886719,293.9891357421875,293.1499938964844,293.1499938964844,283.1499938964844,32640.564453125,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394733786582947,1.0,0.0,0.0,2.019514322280884,2.0195255279541016,2.7213681619286945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.0087890625,0.0,349.1884765625,1895.4371337890625,0.0,1169.785888671875,0.5463093519210815,1.0,0.0,3.0,1.0,0.0
