time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421620,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.75459885597229,0.2225851714611053,0.2026986479759216,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.9336897134780884,0.4216637015342712,0.4010150730609894,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.9990000128746032,0.6620714068412781,0.3671157360076904,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.8399632573127747,0.3095846474170685,0.2954879701137543,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.273193359375,0.7194473147392273,0.1906771957874298,0.8695105314254761,287.273681640625,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.20001220703125,287.2747497558594,1.0,0.4862531721591949,1.0,1.0,0.0,1.0,-2.5640993118286133,2.564094066619873,5.287757176120067e-06,1.9813432693481443,0.6287822127342224,0.6287822127342224,0.0,109.60675811767578,114.0,18877.591796875,-0.0,1441.6295166015625,1.0,283.1499938964844,285.5041198730469,292.53546142578125,293.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,31614.3515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287736892700195,1.0,0.0,0.0,1.9122990369796755,1.9123094081878664,2.440085040689155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.43310546875,0.0,305.6761474609375,1895.4371337890625,0.0,1100.4378662109375,0.5227551460266113,1.0,0.0,3.0,1.0,0.0
12421680,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2733459472656,0.75459885597229,0.2225851714611053,0.2026986479759216,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2737121582031,0.9336897134780884,0.4216637015342712,0.4010150730609894,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2738037109375,0.9990000128746032,0.6620714068412781,0.3671157360076904,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735595703125,0.8399632573127747,0.3095846474170685,0.2954879701137543,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.273193359375,0.7194473147392273,0.1906771957874298,0.8695105314254761,287.273681640625,288.2070617675781,291.5233459472656,289.58868408203125,291.5249328613281,297.20001220703125,287.2747497558594,1.0,0.4862531721591949,1.0,1.0,0.0,1.0,-2.5640993118286133,2.564094066619873,5.287757176120067e-06,1.9813432693481443,0.6287822127342224,0.6287822127342224,0.0,109.60675811767578,114.0,18877.591796875,-0.0,1441.6295166015625,1.0,283.1499938964844,285.5041198730469,292.53546142578125,293.8778381347656,293.1499938964844,293.1499938964844,283.1499938964844,31614.3515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287736892700195,1.0,0.0,0.0,1.9122990369796755,1.9123094081878664,2.440085040689155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.43310546875,0.0,305.6761474609375,1895.4371337890625,0.0,1100.4378662109375,0.5227551460266113,1.0,0.0,3.0,1.0,0.0
12421740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.7489908933639526,0.2211811393499374,0.2015348374843597,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.925726592540741,0.4196050465106964,0.3991792500019073,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.9990000128746032,0.6619194149971008,0.373565673828125,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.8341525197029114,0.3079940974712372,0.2940917909145355,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.7140268087387085,0.1893919706344604,0.8642683625221252,287.3083190917969,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.1840209960937,287.3096008300781,1.0,0.4873300790786743,1.0,1.0,0.0,1.0,-2.5602681636810303,2.56026291847229,5.272005637380062e-06,1.9784011840820312,0.6152282357215881,0.6152282357215881,0.0,111.81824493408205,117.0,18149.396484375,-0.0,1446.24658203125,1.0,283.1499938964844,285.5492858886719,292.4680480957031,293.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,30557.32421875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173271536827087,1.0,0.0,0.0,1.8032877445220947,1.8032974004745483,2.169818742459029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.58203125,0.0,265.3605041503906,1895.4371337890625,0.0,1029.4859619140625,0.498981237411499,1.0,0.0,3.0,1.0,0.0
12421800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.30792236328125,0.7489908933639526,0.2211811393499374,0.2015348374843597,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3083801269531,0.925726592540741,0.4196050465106964,0.3991792500019073,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.9990000128746032,0.6619194149971008,0.373565673828125,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3081970214844,0.8341525197029114,0.3079940974712372,0.2940917909145355,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3077392578125,0.7140268087387085,0.1893919706344604,0.8642683625221252,287.3083190917969,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.1840209960937,287.3096008300781,1.0,0.4873300790786743,1.0,1.0,0.0,1.0,-2.5602681636810303,2.56026291847229,5.272005637380062e-06,1.9784011840820312,0.6152282357215881,0.6152282357215881,0.0,111.81824493408205,117.0,18149.396484375,-0.0,1446.24658203125,1.0,283.1499938964844,285.5492858886719,292.4680480957031,293.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,30557.32421875,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173271536827087,1.0,0.0,0.0,1.8032877445220947,1.8032974004745483,2.169818742459029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.58203125,0.0,265.3605041503906,1895.4371337890625,0.0,1029.4859619140625,0.498981237411499,1.0,0.0,3.0,1.0,0.0
12421860,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7431855201721191,0.2197535932064056,0.200359046459198,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9173932671546936,0.4175273776054382,0.3973349630832672,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.9990000128746032,0.6611818075180054,0.3806198239326477,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.8280676603317261,0.3063715994358063,0.2926746606826782,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7079784870147705,0.1880515664815902,0.8588137626647949,287.3473205566406,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.16668701171875,287.3487854003906,1.0,0.4886506795883178,1.0,1.0,0.0,1.0,-2.55685830116272,2.5568530559539795,5.258018973108847e-06,1.975789189338684,0.6010118126869202,0.6010118126869202,0.0,114.31036376953124,120.0,17398.630859375,-0.0,1452.6248779296875,1.0,283.1499938964844,285.59820556640625,292.4007873535156,293.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,29472.103515625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051735877990723,1.0,0.0,0.0,1.6935296058654783,1.6935386657714844,1.913722655899619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.337890625,0.0,228.5488128662109,1895.4371337890625,0.0,957.9891967773438,0.4752257168292999,1.0,0.0,3.0,1.0,0.0
12421920,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3468322753906,0.7431855201721191,0.2197535932064056,0.200359046459198,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3473815917969,0.9173932671546936,0.4175273776054382,0.3973349630832672,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475341796875,0.9990000128746032,0.6611818075180054,0.3806198239326477,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.34716796875,0.8280676603317261,0.3063715994358063,0.2926746606826782,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466491699219,0.7079784870147705,0.1880515664815902,0.8588137626647949,287.3473205566406,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.16668701171875,287.3487854003906,1.0,0.4886506795883178,1.0,1.0,0.0,1.0,-2.55685830116272,2.5568530559539795,5.258018973108847e-06,1.975789189338684,0.6010118126869202,0.6010118126869202,0.0,114.31036376953124,120.0,17398.630859375,-0.0,1452.6248779296875,1.0,283.1499938964844,285.59820556640625,292.4007873535156,293.6544189453125,293.1499938964844,293.1499938964844,283.1499938964844,29472.103515625,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6051735877990723,1.0,0.0,0.0,1.6935296058654783,1.6935386657714844,1.913722655899619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.337890625,0.0,228.5488128662109,1895.4371337890625,0.0,957.9891967773438,0.4752257168292999,1.0,0.0,3.0,1.0,0.0
12421980,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.7373508810997009,0.2183051109313964,0.1991709172725677,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.909149408340454,0.4154334366321563,0.3954821228981018,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.9990000128746032,0.6599247455596924,0.3880358040332794,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899841308594,0.8218522071838379,0.3047205805778503,0.2912372946739197,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7015532851219177,0.1866666823625564,0.8531832695007324,287.3901672363281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.148681640625,287.39178466796875,1.0,0.4901223480701446,1.0,1.0,0.0,1.0,-2.5536227226257324,2.553617477416992,5.244772637524875e-06,1.973314642906189,0.5861806869506836,0.5861806869506836,0.0,116.99496459960938,123.0,16627.27734375,-0.0,1460.0517578125,1.0,283.1499938964844,285.6505126953125,292.3333740234375,293.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,28361.408203125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922600626945496,1.0,0.0,0.0,1.5840013027191162,1.5840096473693848,1.6741888941851357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.763671875,0.0,195.38247680664065,1895.4371337890625,0.0,886.6183471679688,0.4517048001289367,1.0,0.0,3.0,1.0,0.0
12422040,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3896179199219,0.7373508810997009,0.2183051109313964,0.1991709172725677,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.909149408340454,0.4154334366321563,0.3954821228981018,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.390380859375,0.9990000128746032,0.6599247455596924,0.3880358040332794,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3899841308594,0.8218522071838379,0.3047205805778503,0.2912372946739197,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7015532851219177,0.1866666823625564,0.8531832695007324,287.3901672363281,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.148681640625,287.39178466796875,1.0,0.4901223480701446,1.0,1.0,0.0,1.0,-2.5536227226257324,2.553617477416992,5.244772637524875e-06,1.973314642906189,0.5861806869506836,0.5861806869506836,0.0,116.99496459960938,123.0,16627.27734375,-0.0,1460.0517578125,1.0,283.1499938964844,285.6505126953125,292.3333740234375,293.5409851074219,293.1499938964844,293.1499938964844,283.1499938964844,28361.408203125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5922600626945496,1.0,0.0,0.0,1.5840013027191162,1.5840096473693848,1.6741888941851357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.763671875,0.0,195.38247680664065,1895.4371337890625,0.0,886.6183471679688,0.4517048001289367,1.0,0.0,3.0,1.0,0.0
12422100,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.7344470024108887,0.2175736278295517,0.1985705345869064,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4164428710937,0.9051914215087892,0.4143810570240021,0.3945502936840057,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41668701171875,0.9990000128746032,0.6591161489486694,0.3918293416500091,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4161376953125,0.8187084197998047,0.3038851022720337,0.2905095219612121,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4153137207031,0.6983026266098022,0.1859601885080337,0.850307047367096,287.4163513183594,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.1395568847656,287.4184265136719,1.0,0.4908940196037292,1.0,1.0,0.0,1.0,-2.5520095825195312,2.552004337310791,5.238176072452916e-06,1.9720816612243648,0.578593373298645,0.578593373298645,0.0,118.39055633544922,123.0,16202.3837890625,-0.0,1463.995361328125,1.0,283.1499938964844,285.68096923828125,292.29931640625,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,27586.095703125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854771137237549,1.0,0.0,0.0,1.523859977722168,1.5238678455352783,1.5494711647079384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.02294921875,0.0,178.13973999023438,1895.4371337890625,0.0,851.1334838867188,0.4412826895713806,1.0,0.0,3.0,1.0,0.0
12422160,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356384277344,0.7315669655799866,0.216836616396904,0.1979696899652481,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4363098144531,0.9014094471931458,0.4133240878582001,0.3936198949813843,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4364929199219,0.9990000128746032,0.6581880450248718,0.3956512808799743,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.43603515625,0.8155472278594971,0.3030424416065216,0.2897793352603912,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4353942871094,0.695053219795227,0.1852451115846634,0.8474048376083374,287.43621826171875,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.13043212890625,287.43798828125,1.0,0.4916822612285614,1.0,1.0,0.0,1.0,-2.5503973960876465,2.5503923892974854,5.231588602327975e-06,1.970849871635437,0.5707703828811646,0.5707703828811646,0.0,119.81134033203124,126.0,15838.462890625,-0.0,1468.04443359375,1.0,283.1499938964844,285.7056884765625,292.2659606933594,293.42645263671875,293.1499938964844,293.1499938964844,283.1499938964844,27231.982421875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785284042358398,1.0,0.0,0.0,1.475675106048584,1.4756827354431152,1.453031046594333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.072265625,0.0,165.89256286621094,1895.4371337890625,0.0,816.1759033203125,0.4286335706710815,1.0,0.0,3.0,1.0,0.0
12422220,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47320556640625,0.727443516254425,0.2157691866159439,0.1970954686403274,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47393798828125,0.8960524797439575,0.411798357963562,0.3922716379165649,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.47418212890625,0.9990000128746032,0.6566630005836487,0.4011947810649872,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4736633300781,0.8109343647956848,0.3018196821212768,0.2887158691883087,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4729309082031,0.6903835535049438,0.1842036545276641,0.8431640267372131,287.473876953125,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.11737060546875,287.47589111328125,1.0,0.4928346872329712,1.0,1.0,0.0,1.0,-2.548014640808105,2.548009395599365,5.221858828008408e-06,1.9690287113189693,0.5593802332878113,0.5593802332878113,0.0,121.8960952758789,126.0,15239.6806640625,-0.0,1473.9527587890625,1.0,283.1499938964844,285.7494506835937,292.2171325683594,293.3422546386719,293.1499938964844,293.1499938964844,283.1499938964844,26265.27734375,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5680848360061646,1.0,0.0,0.0,1.3952229022979736,1.395230054855347,1.2989146114250616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.7158203125,0.0,145.70811462402344,1895.4371337890625,0.0,766.2035522460938,0.4142237603664398,1.0,0.0,3.0,1.0,0.0
12422280,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4846496582031,0.725849986076355,0.2153493613004684,0.1967546492815017,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853515625,0.8939907550811768,0.4112003445625305,0.3917472958564758,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.485595703125,0.9990000128746032,0.6560032367706299,0.4033541083335876,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4850769042969,0.8091193437576294,0.3013384938240051,0.2883003652095794,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4844055175781,0.6885798573493958,0.1837937384843826,0.8415023684501648,287.4852905273437,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.1123046875,287.4871826171875,1.0,0.4932867884635925,1.0,1.0,0.0,1.0,-2.5470738410949707,2.5470688343048096,5.218020760366926e-06,1.968309998512268,0.5548270344734192,0.5548270344734192,0.0,122.71592712402344,129.0,15034.46484375,-0.0,1476.26806640625,1.0,283.1499938964844,285.7635498046875,292.1986999511719,293.3111267089844,293.1499938964844,293.1499938964844,283.1499938964844,26077.86328125,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5639516115188599,1.0,0.0,0.0,1.3691757917404177,1.369182825088501,1.250868990609888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.462890625,0.0,139.899658203125,1895.4371337890625,0.0,747.251708984375,0.4061174690723419,1.0,0.0,3.0,1.0,0.0
12422340,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.7201613783836365,0.2138427495956421,0.1955249607563018,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367126464844,0.8867298364639282,0.4090613424777984,0.3898632228374481,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.9990000128746032,0.653367280960083,0.4110742509365082,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364074707031,0.8025133609771729,0.2996054291725158,0.2867977023124695,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.6822020411491394,0.1823169440031051,0.8354936242103577,287.5366516113281,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0946960449219,287.5386047363281,1.0,0.4949078559875488,1.0,1.0,0.0,1.0,-2.543583631515503,2.543578624725342,5.203790351515636e-06,1.9656420946121216,0.5383723974227905,0.5383723974227905,0.0,125.68016815185548,132.0,14219.853515625,-0.0,1484.506103515625,1.0,283.1499938964844,285.82354736328125,292.1319580078125,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,24909.283203125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485257506370544,1.0,0.0,0.0,1.2653650045394895,1.265371561050415,1.0683783102649613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2451171875,0.0,117.26708221435548,1895.4371337890625,0.0,680.4771118164062,0.3843320906162262,1.0,0.0,3.0,1.0,0.0
12422400,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5359802246094,0.7201613783836365,0.2138427495956421,0.1955249607563018,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5367126464844,0.8867298364639282,0.4090613424777984,0.3898632228374481,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5369567871094,0.9990000128746032,0.653367280960083,0.4110742509365082,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5364074707031,0.8025133609771729,0.2996054291725158,0.2867977023124695,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53570556640625,0.6822020411491394,0.1823169440031051,0.8354936242103577,287.5366516113281,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0946960449219,287.5386047363281,1.0,0.4949078559875488,1.0,1.0,0.0,1.0,-2.543583631515503,2.543578624725342,5.203790351515636e-06,1.9656420946121216,0.5383723974227905,0.5383723974227905,0.0,125.68016815185548,132.0,14219.853515625,-0.0,1484.506103515625,1.0,283.1499938964844,285.82354736328125,292.1319580078125,293.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,24909.283203125,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5485257506370544,1.0,0.0,0.0,1.2653650045394895,1.265371561050415,1.0683783102649613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.2451171875,0.0,117.26708221435548,1895.4371337890625,0.0,680.4771118164062,0.3843320906162262,1.0,0.0,3.0,1.0,0.0
12422460,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890808105469,0.7144181728363037,0.2123154699802398,0.1942788064479828,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58984375,0.879669725894928,0.4069050252437591,0.3879652917385101,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.9990000128746032,0.650256872177124,0.4187678098678589,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.7959628701210022,0.2978374063968658,0.2852652966976166,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.6759665012359619,0.1808177530765533,0.8293902277946472,287.5897827148437,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0780029296875,287.591796875,1.0,0.4965260624885559,1.0,1.0,0.0,1.0,-2.5398757457733154,2.539870500564575,5.188690465729451e-06,1.962806344032288,0.5214266777038574,0.5214266777038574,0.0,128.6847381591797,120.0,13398.6884765625,-0.0,1492.6048583984375,1.0,283.1499938964844,285.8852844238281,292.0660400390625,293.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,23729.826171875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322840809822083,1.0,0.0,0.0,1.1648424863815308,1.1648484468460083,9.053735539055197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.68408203125,0.0,97.73957824707033,1895.4371337890625,0.0,616.5499877929688,0.3633719980716705,1.0,0.0,3.0,1.0,0.0
12422520,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5890808105469,0.7144181728363037,0.2123154699802398,0.1942788064479828,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.58984375,0.879669725894928,0.4069050252437591,0.3879652917385101,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5901184082031,0.9990000128746032,0.650256872177124,0.4187678098678589,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.7959628701210022,0.2978374063968658,0.2852652966976166,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5887756347656,0.6759665012359619,0.1808177530765533,0.8293902277946472,287.5897827148437,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0780029296875,287.591796875,1.0,0.4965260624885559,1.0,1.0,0.0,1.0,-2.5398757457733154,2.539870500564575,5.188690465729451e-06,1.962806344032288,0.5214266777038574,0.5214266777038574,0.0,128.6847381591797,120.0,13398.6884765625,-0.0,1492.6048583984375,1.0,283.1499938964844,285.8852844238281,292.0660400390625,293.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,23729.826171875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5322840809822083,1.0,0.0,0.0,1.1648424863815308,1.1648484468460083,9.053735539055197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.68408203125,0.0,97.73957824707033,1895.4371337890625,0.0,616.5499877929688,0.3633719980716705,1.0,0.0,3.0,1.0,0.0
12422580,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6382751464844,0.7139560580253601,0.2107439935207367,0.1928478330373764,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.8796740770339966,0.4046986103057861,0.3858719766139984,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.9990000128746032,0.6475876569747925,0.4165022671222687,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.7957688570022583,0.296002984046936,0.2835205495357513,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.6752299666404724,0.1792753785848617,0.8223637342453003,287.63885498046875,288.9345397949219,290.9366760253906,289.0860290527344,290.93829345703125,297.0658264160156,287.6404113769531,1.0,0.492839515209198,1.0,1.0,0.0,1.0,-2.5223982334136963,2.522392988204956,5.117950877320254e-06,1.9495073556900024,0.5039078593254089,0.5039078593254089,0.0,127.17947387695312,108.0,12553.2919921875,-0.0,1463.0670166015625,1.0,283.1499938964844,285.9454650878906,292.0009460449219,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,22545.16796875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152444243431091,1.0,0.0,0.0,1.0678722858428955,1.0678777694702148,7.60907852281889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.35302734375,0.0,81.01615905761719,1895.4371337890625,0.0,555.96728515625,0.3432914316654205,1.0,0.0,3.0,1.0,0.0
12422640,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6382751464844,0.7139560580253601,0.2107439935207367,0.1928478330373764,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.638916015625,0.8796740770339966,0.4046986103057861,0.3858719766139984,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6391296386719,0.9990000128746032,0.6475876569747925,0.4165022671222687,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.638671875,0.7957688570022583,0.296002984046936,0.2835205495357513,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380310058594,0.6752299666404724,0.1792753785848617,0.8223637342453003,287.63885498046875,288.9345397949219,290.9366760253906,289.0860290527344,290.93829345703125,297.0658264160156,287.6404113769531,1.0,0.492839515209198,1.0,1.0,0.0,1.0,-2.5223982334136963,2.522392988204956,5.117950877320254e-06,1.9495073556900024,0.5039078593254089,0.5039078593254089,0.0,127.17947387695312,108.0,12553.2919921875,-0.0,1463.0670166015625,1.0,283.1499938964844,285.9454650878906,292.0009460449219,292.9656677246094,293.1499938964844,293.1499938964844,283.1499938964844,22545.16796875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152444243431091,1.0,0.0,0.0,1.0678722858428955,1.0678777694702148,7.60907852281889e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.35302734375,0.0,81.01615905761719,1895.4371337890625,0.0,555.96728515625,0.3432914316654205,1.0,0.0,3.0,1.0,0.0
12422700,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.66436767578125,0.7153415679931641,0.2099480181932449,0.1920734047889709,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6651916503906,0.8817880153656006,0.4035766720771789,0.3847563862800598,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654663085937,0.9990000128746032,0.6469650268554688,0.412381112575531,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648864746094,0.7975751161575317,0.2950636744499206,0.2825758755207062,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640625,0.676501989364624,0.1784975826740265,0.8185703754425049,287.6651306152344,288.9800109863281,290.8999938964844,289.05584716796875,290.9016418457031,297.063232421875,287.6670227050781,1.0,0.4896491467952728,1.0,1.0,0.0,1.0,-2.5094869136810303,2.50948166847229,5.065775440016296e-06,1.9395629167556765,0.4949490427970886,0.4949490427970886,0.0,125.07616424560548,108.0,12089.4736328125,-0.0,1437.240478515625,1.0,283.1499938964844,285.97723388671875,291.96795654296875,292.9052429199219,293.1499938964844,293.1499938964844,283.1499938964844,21734.619140625,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063375234603882,1.0,0.0,0.0,1.015697956085205,1.015703201293945,6.883711023419893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4142.18505859375,0.0,72.52384185791016,1895.4371337890625,0.0,526.7493896484375,0.3347968757152557,1.0,0.0,3.0,1.0,0.0
12422760,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6823425292969,0.7175683975219727,0.2091465592384338,0.1912752240896225,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.8850487470626831,0.4024426937103271,0.3836109042167663,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6831359863281,0.9990000128746032,0.6468783020973206,0.4067319333553314,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6827087402344,0.8004053831100464,0.2941105961799621,0.2815981805324554,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.68212890625,0.6786667704582214,0.17771877348423,0.8146677017211914,287.6828918457031,289.02545166015625,290.86334228515625,289.0259094238281,290.864990234375,297.0628662109375,287.6842956542969,1.0,0.4857378005981445,1.0,1.0,0.0,1.0,-2.494503974914551,2.4944989681243896,5.005531420465559e-06,1.9280027151107788,0.4857193827629089,0.4857193827629089,0.0,122.3124542236328,111.0,11696.4755859375,-0.0,1406.1951904296875,1.0,283.1499938964844,286.0032958984375,291.9333801269531,292.8427429199219,293.1499938964844,293.1499938964844,283.1499938964844,21360.458984375,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4968515038490295,1.0,0.0,0.0,0.9745023846626282,0.974507451057434,6.336643565418856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.501220703125,0.0,66.78571319580078,1895.4371337890625,0.0,497.3585815429688,0.3241240382194519,1.0,0.0,3.0,1.0,0.0
12422820,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7184441685676575,0.2075533717870712,0.1897765100002288,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.886845588684082,0.4001756608486175,0.3814087212085724,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.9990000128746032,0.6472745537757874,0.402006447315216,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298278808594,0.8017822504043579,0.2921957373619079,0.2797259390354156,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7291259765625,0.6793307662010193,0.1761866211891174,0.8074244260787964,287.73004150390625,289.11639404296875,290.7900085449219,288.96685791015625,290.7916564941406,297.0652160644531,287.7319030761719,1.0,0.4815843105316162,1.0,1.0,0.0,1.0,-2.47341537475586,2.4734103679656982,4.920982064504642e-06,1.911534309387207,0.4669595956802368,0.4669595956802368,0.0,119.73818969726562,114.0,10861.8046875,-0.0,1368.6204833984375,1.0,283.1499938964844,286.0636901855469,291.8578796386719,292.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,20165.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750807583332062,1.0,0.0,0.0,0.885124146938324,0.8851287961006165,5.2275936468504376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.03125,0.0,54.752254486083984,1895.4371337890625,0.0,436.0986633300781,0.3078576326370239,1.0,0.0,3.0,1.0,0.0
12422880,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7294006347656,0.7184441685676575,0.2075533717870712,0.1897765100002288,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7301330566406,0.886845588684082,0.4001756608486175,0.3814087212085724,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7303771972656,0.9990000128746032,0.6472745537757874,0.402006447315216,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7298278808594,0.8017822504043579,0.2921957373619079,0.2797259390354156,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7291259765625,0.6793307662010193,0.1761866211891174,0.8074244260787964,287.73004150390625,289.11639404296875,290.7900085449219,288.96685791015625,290.7916564941406,297.0652160644531,287.7319030761719,1.0,0.4815843105316162,1.0,1.0,0.0,1.0,-2.47341537475586,2.4734103679656982,4.920982064504642e-06,1.911534309387207,0.4669595956802368,0.4669595956802368,0.0,119.73818969726562,114.0,10861.8046875,-0.0,1368.6204833984375,1.0,283.1499938964844,286.0636901855469,291.8578796386719,292.70440673828125,293.1499938964844,293.1499938964844,283.1499938964844,20165.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750807583332062,1.0,0.0,0.0,0.885124146938324,0.8851287961006165,5.2275936468504376e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.03125,0.0,54.752254486083984,1895.4371337890625,0.0,436.0986633300781,0.3078576326370239,1.0,0.0,3.0,1.0,0.0
12422940,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.7169920802116394,0.2059166431427002,0.1883160173892974,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.8855431079864502,0.3978610634803772,0.379241943359375,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.9990000128746032,0.6470299959182739,0.4014434218406677,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716979980469,0.8003462553024292,0.2902213931083679,0.2778768539428711,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7710266113281,0.677589476108551,0.1746362298727035,0.8004810214042664,287.7718811035156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0648803710937,287.7736511230469,1.0,0.4791963100433349,1.0,1.0,0.0,1.0,-2.457813739776612,2.4578089714050293,4.859057298745029e-06,1.899429202079773,0.4475051760673523,0.4475051760673523,0.0,119.00485229492188,117.0,10170.2890625,-0.0,1346.087890625,1.0,283.1499938964844,286.1293640136719,291.7911376953125,292.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,19464.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512975513935089,1.0,0.0,0.0,0.8103176951408386,0.8103220462799072,4.3813113137503024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.721435546875,0.0,46.38077545166016,1895.4371337890625,0.0,377.8535461425781,0.2952925860881805,1.0,0.0,3.0,1.0,0.0
12423000,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7712707519531,0.7169920802116394,0.2059166431427002,0.1883160173892974,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77197265625,0.8855431079864502,0.3978610634803772,0.379241943359375,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.9990000128746032,0.6470299959182739,0.4014434218406677,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7716979980469,0.8003462553024292,0.2902213931083679,0.2778768539428711,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7710266113281,0.677589476108551,0.1746362298727035,0.8004810214042664,287.7718811035156,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0648803710937,287.7736511230469,1.0,0.4791963100433349,1.0,1.0,0.0,1.0,-2.457813739776612,2.4578089714050293,4.859057298745029e-06,1.899429202079773,0.4475051760673523,0.4475051760673523,0.0,119.00485229492188,117.0,10170.2890625,-0.0,1346.087890625,1.0,283.1499938964844,286.1293640136719,291.7911376953125,292.5804138183594,293.1499938964844,293.1499938964844,283.1499938964844,19464.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512975513935089,1.0,0.0,0.0,0.8103176951408386,0.8103220462799072,4.3813113137503024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3462.721435546875,0.0,46.38077545166016,1895.4371337890625,0.0,377.8535461425781,0.2952925860881805,1.0,0.0,3.0,1.0,0.0
12423060,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052978515625,0.7138630151748657,0.204194501042366,0.1868271827697754,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8059387207031,0.8821225762367249,0.3954507112503052,0.3770374953746795,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.9990000128746032,0.6457699537277222,0.4036586582660675,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056640625,0.7969656586647034,0.288145899772644,0.2759835124015808,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.6741800904273987,0.1730226278305053,0.7935015559196472,287.80584716796875,289.2982788085937,290.6433410644531,288.8525390625,290.64501953125,297.0599670410156,287.80743408203125,1.0,0.4780390858650207,1.0,1.0,0.0,1.0,-2.44537615776062,2.445371150970459,4.810011887457222e-06,1.889796257019043,0.4272197782993316,0.4272197782993316,0.0,119.47401428222656,120.0,9549.1240234375,-0.0,1332.6910400390625,1.0,283.1499938964844,286.1869201660156,291.73779296875,292.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19159.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428242564201355,1.0,0.0,0.0,0.7463751435279846,0.7463793158531189,3.717130425684445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.543701171875,0.0,40.41162490844727,1895.4371337890625,0.0,328.5719299316406,0.2853477001190185,1.0,0.0,3.0,1.0,0.0
12423120,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8052978515625,0.7138630151748657,0.204194501042366,0.1868271827697754,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8059387207031,0.8821225762367249,0.3954507112503052,0.3770374953746795,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8061218261719,0.9990000128746032,0.6457699537277222,0.4036586582660675,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056640625,0.7969656586647034,0.288145899772644,0.2759835124015808,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8050842285156,0.6741800904273987,0.1730226278305053,0.7935015559196472,287.80584716796875,289.2982788085937,290.6433410644531,288.8525390625,290.64501953125,297.0599670410156,287.80743408203125,1.0,0.4780390858650207,1.0,1.0,0.0,1.0,-2.44537615776062,2.445371150970459,4.810011887457222e-06,1.889796257019043,0.4272197782993316,0.4272197782993316,0.0,119.47401428222656,120.0,9549.1240234375,-0.0,1332.6910400390625,1.0,283.1499938964844,286.1869201660156,291.73779296875,292.47637939453125,293.1499938964844,293.1499938964844,283.1499938964844,19159.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428242564201355,1.0,0.0,0.0,0.7463751435279846,0.7463793158531189,3.717130425684445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3245.543701171875,0.0,40.41162490844727,1895.4371337890625,0.0,328.5719299316406,0.2853477001190185,1.0,0.0,3.0,1.0,0.0
12423180,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.7094274163246155,0.2023851573467254,0.1852869391441345,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8376770019531,0.8772629499435425,0.3929401338100433,0.3747669756412506,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.837890625,0.9990000128746032,0.643484890460968,0.4077975451946258,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.7922345995903015,0.285963624715805,0.2740187644958496,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.6696218848228455,0.1713313609361648,0.7863242626190186,287.8376159667969,289.3891906738281,290.57000732421875,288.79754638671875,290.5716857910156,297.0511169433594,287.83917236328125,1.0,0.4776975214481354,1.0,1.0,0.0,1.0,-2.4347853660583496,2.434780597686768,4.768478447658708e-06,1.8816076517105105,0.4061228930950165,0.4061228930950165,0.0,120.77729034423828,108.0,8957.60546875,-0.0,1325.120361328125,1.0,283.1499938964844,286.2420654296875,291.69061279296875,292.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18993.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068795442581177,1.0,0.0,0.0,0.6873892545700073,0.687393307685852,3.152818450757877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.70263671875,0.0,35.5567741394043,1895.4371337890625,0.0,287.9331359863281,0.2769094407558441,1.0,0.0,3.0,1.0,0.0
12423240,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8370666503906,0.7094274163246155,0.2023851573467254,0.1852869391441345,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8376770019531,0.8772629499435425,0.3929401338100433,0.3747669756412506,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.837890625,0.9990000128746032,0.643484890460968,0.4077975451946258,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8374328613281,0.7922345995903015,0.285963624715805,0.2740187644958496,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8368530273437,0.6696218848228455,0.1713313609361648,0.7863242626190186,287.8376159667969,289.3891906738281,290.57000732421875,288.79754638671875,290.5716857910156,297.0511169433594,287.83917236328125,1.0,0.4776975214481354,1.0,1.0,0.0,1.0,-2.4347853660583496,2.434780597686768,4.768478447658708e-06,1.8816076517105105,0.4061228930950165,0.4061228930950165,0.0,120.77729034423828,108.0,8957.60546875,-0.0,1325.120361328125,1.0,283.1499938964844,286.2420654296875,291.69061279296875,292.38287353515625,293.1499938964844,293.1499938964844,283.1499938964844,18993.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4068795442581177,1.0,0.0,0.0,0.6873892545700073,0.687393307685852,3.152818450757877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3038.70263671875,0.0,35.5567741394043,1895.4371337890625,0.0,287.9331359863281,0.2769094407558441,1.0,0.0,3.0,1.0,0.0
12423300,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8517150878906,0.7090196013450623,0.2014438807964325,0.1844387054443359,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.85223388671875,0.8771628737449646,0.3916422724723816,0.3735450208187103,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8523864746094,0.9990000128746032,0.6421841382980347,0.4066046178340912,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8520202636719,0.791965126991272,0.2848265767097473,0.2729465067386627,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8515014648437,0.6691205501556396,0.1704486906528473,0.7823489904403687,287.8521728515625,289.4346618652344,290.5333251953125,288.7706298828125,290.5350341796875,297.0462646484375,287.8533935546875,1.0,0.4755676686763763,1.0,1.0,0.0,1.0,-2.424813985824585,2.424809217453003,4.729805368697271e-06,1.8740371465682983,0.3952644765377044,0.3952644765377044,0.0,119.98628997802734,108.0,8664.1611328125,-0.0,1309.6893310546875,1.0,283.1499938964844,286.2689208984375,291.6674194335937,292.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,18937.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967514932155609,1.0,0.0,0.0,0.6592299938201904,0.6592339873313904,2.8997957812748613e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2937.3349609375,0.0,33.41485595703125,1895.4371337890625,0.0,270.01104736328125,0.2730474174022674,1.0,0.0,3.0,1.0,0.0
12423360,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8640441894531,0.7098727226257324,0.2004843801259994,0.1835367530584335,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.864501953125,0.8786341547966003,0.3903182446956634,0.3722608387470245,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8646545410156,0.9990000128746032,0.641215443611145,0.4032112061977386,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.86431884765625,0.7931100130081177,0.2836620211601257,0.2718100249767303,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8638610839844,0.6698088645935059,0.1695469319820404,0.778100311756134,287.86444091796875,289.4801330566406,290.4966735839844,288.744140625,290.4983825683594,297.0429382324219,287.86553955078125,1.0,0.4725315272808075,1.0,1.0,0.0,1.0,-2.4116451740264893,2.4116404056549072,4.6787067731202114e-06,1.8638920783996584,0.3841589391231537,0.3841589391231537,0.0,118.2199249267578,111.0,8370.970703125,-0.0,1286.52001953125,1.0,283.1499938964844,286.29443359375,291.6437683105469,292.29217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18891.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3868681490421295,1.0,0.0,0.0,0.6317244172096252,0.6317283511161804,2.6628626415003964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.64697265625,0.0,31.41683387756348,1895.4371337890625,0.0,253.1934814453125,0.2693662047386169,1.0,0.0,3.0,1.0,0.0
12423420,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8846435546875,0.7087773680686951,0.1989372223615646,0.1821360290050506,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8851928710937,0.8779619932174683,0.3881741166114807,0.3702359795570373,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8853759765625,0.9990000128746032,0.6399652361869812,0.4019226729869842,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849792480469,0.7921820878982544,0.2817695736885071,0.270018994808197,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8844299316406,0.66856849193573,0.1680947393178939,0.7715182900428772,287.8851318359375,289.5528869628906,290.43798828125,288.7026672363281,290.4397277832031,297.0393371582031,287.88653564453125,1.0,0.4700974822044372,1.0,1.0,0.0,1.0,-2.395912170410156,2.395907402038574,4.6177215153875295e-06,1.8516024351119995,0.3659476339817047,0.3659476339817047,0.0,117.2062530517578,111.0,7912.98095703125,-0.0,1263.616943359375,1.0,283.1499938964844,286.3354187011719,291.6043395996094,292.21826171875,293.1499938964844,293.1499938964844,283.1499938964844,18821.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712107241153717,1.0,0.0,0.0,0.588919997215271,0.5889238119125366,2.3142273875009778e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2674.52294921875,0.0,28.458255767822266,1895.4371337890625,0.0,227.6254425048828,0.2638539969921112,1.0,0.0,3.0,1.0,0.0
