time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423480,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8902893066406,0.7082599401473999,0.1985464245080948,0.1817889958620071,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.890869140625,0.8775016069412231,0.3876326978206634,0.3697311878204345,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8910522460937,0.9990000128746032,0.6396033763885498,0.4019954800605774,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.890625,0.791682243347168,0.2812897264957428,0.2695717215538025,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900756835937,0.6680330038070679,0.1677281558513641,0.7698909640312195,287.89080810546875,289.5710754394531,290.42333984375,288.6925048828125,290.425048828125,297.0382995605469,287.8922119140625,1.0,0.4696302115917206,1.0,1.0,0.0,1.0,-2.392483711242676,2.3924789428710938,4.604520654538646e-06,1.8489426374435425,0.3613167703151703,0.3613167703151703,0.0,117.12602996826172,114.0,7800.234375,-0.0,1259.2327880859375,1.0,283.1499938964844,286.3460388183594,291.59423828125,292.1996459960937,293.1499938964844,293.1499938964844,283.1499938964844,18803.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.367285281419754,1.0,0.0,0.0,0.5784786343574524,0.5784825086593628,2.2328942250737785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2634.98828125,0.0,27.76267433166504,1895.4371337890625,0.0,221.3770446777344,0.2625487148761749,1.0,0.0,3.0,1.0,0.0
12423540,297.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.704692542552948,0.0,0.1800568401813507,296.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.8740480542182922,0.0,0.3672045171260834,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.9990000128746032,0.0,0.4039259552955627,296.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.7881149649620056,0.0,0.2673237919807434,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.6644657850265503,0.0,0.7617766261100769,287.9205627441406,294.1499938964844,290.3500061035156,288.6427307128906,290.3517150878906,297.031982421875,287.922119140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.377235174179077,2.377230644226074,4.5460674300557e-06,1.8371232748031616,0.0,0.0,0.0,117.40650177001952,60.0,7249.0693359375,-0.0,1242.4444580078125,0.0,283.1499938964844,286.4008483886719,291.5433654785156,292.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,18718.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5278873443603516,0.5278910994529724,1.859413423233036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.53017807006836,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.704692542552948,0.0,0.1800568401813507,296.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.8740480542182922,0.0,0.3672045171260834,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9208374023437,0.9990000128746032,0.0,0.4039259552955627,296.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.7881149649620056,0.0,0.2673237919807434,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.6644657850265503,0.0,0.7617766261100769,287.9205627441406,294.1499938964844,290.3500061035156,288.6427307128906,290.3517150878906,297.031982421875,287.922119140625,0.0,0.0,1.0,1.0,0.0,1.0,-2.377235174179077,2.377230644226074,4.5460674300557e-06,1.8371232748031616,0.0,0.0,0.0,117.40650177001952,60.0,7249.0693359375,-0.0,1242.4444580078125,0.0,283.1499938964844,286.4008483886719,291.5433654785156,292.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,18718.40234375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.5278873443603516,0.5278910994529724,1.859413423233036e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.53017807006836,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763244628906,0.0,0.0,0.0008281757473014,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.3583173453807831,0.0,0.000872113276273,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860595703125,0.3583173453807831,0.0,0.000644139945507,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783386230469,0.0055931699462234,0.0,0.0008721117046661,297.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.073974609375,0.0,0.0,0.0041369101963937,288.12457275390625,294.1499938964844,290.30859375,288.61572265625,290.2802734375,296.6206359863281,287.1341247558594,0.0,0.0,0.776141345500946,0.776141345500946,0.2238586246967315,1.0,-0.0054060542024672,0.0055310227908194,-0.0001249683409696,-0.0089059276506304,0.0,0.0,0.0,-0.0285701230168342,60.0,1238.505126953125,-0.0,-5.310887445375556e-06,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.23313154318823e-16,5.240436143567114e-16,2.1045813345725334e-21,2.9223147339496602e-12,2.9223082287366253e-12,6.422646761300127e-18,0.0,0.0,-0.0,0.0,0.0,4.435024157401138e-27,2.47914471024917e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0754699707031,0.0,0.0,0.000724043638911,297.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0805969238281,0.0,0.0,0.0007055329624563,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848388671875,0.0,0.0,0.0005211041425354,297.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0010411750990897,297.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732421875,0.0,0.0,0.0031236377544701,288.12060546875,294.1499938964844,290.2754821777344,288.5949401855469,290.2809143066406,296.1676940917969,286.63641357421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0076377685181796,0.0073930001817643,0.0002447681617923,-0.0096285277977585,0.0,0.0,0.0,-0.0405911989510059,60.0,745.6541748046875,-0.0,-3.673170567708439e-06,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.754966131557568e-28,1.1668535457561728e-27,1.3676904043286254e-30,-5.662595991358841e-18,-5.65840632155626e-18,-4.189906889992984e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,0.0001107442876673,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0791931152344,0.0,0.0,0.0001334546250291,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,0.0001152251497842,297.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0763854980469,0.0,0.0,0.0001239764969795,297.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0725402832031,0.0,0.0,0.0005401744274422,288.11798095703125,294.1499938964844,290.2373962402344,288.57177734375,290.2846374511719,295.53814697265625,286.3296813964844,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012284842086955,0.002517471788451,-0.0012889874633401,-0.0128745939582586,0.0,0.0,0.0,-0.008082753047347,60.0,419.7799987792969,-0.0,-1.0289964080811845e-07,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.828940519442117e-38,9.193661946037076e-38,2.2821937752265517e-38,-9.001471514268679e-21,-7.117504661280937e-21,-1.883967256884526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0741882324219,0.0,0.0,9.418440458830446e-05,297.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,9.924937330652028e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08221435546875,0.0,0.0,7.337267743423581e-05,297.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758972167969,0.0,0.0,9.92108034552075e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07208251953125,0.0,0.0,0.0004704179009422,288.1169128417969,294.1499938964844,290.1987609863281,288.549072265625,290.28399658203125,294.9015197753906,286.171142578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001004108111374,0.0006562498747371,0.0003478581784293,-0.0146615337580442,0.0,0.0,0.0,-0.0076759699732065,60.0,235.2118530273437,-0.0,-6.871290736398805e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.064986832886861e-43,1.2891945871788317e-43,6.866362475191607e-44,5.778611865667993e-21,2.9003050519899293e-21,2.878307015626456e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736694335937,0.0,0.0,9.410960774403064e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078125,0.0,0.0,9.910195512929933e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,7.319587166421115e-05,297.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.910203516483308e-05,297.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,0.0004700973513536,288.11578369140625,294.1499938964844,290.15966796875,288.5268249511719,290.2830505371094,294.33563232421875,286.0936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031292913481,2.9423731007227616e-08,0.0010030998382717,-0.0153072159737348,0.0,0.0,0.0,-0.0078901620581746,60.0,132.71031188964844,-0.0,-6.857672474325227e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794466833903232e-21,2.8971338563944906e-21,2.8973329775087417e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.41094840527512e-05,297.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.910242806654423e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.0,0.0,7.319682481465861e-05,297.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0747375488281,0.0,0.0,9.910216613207012e-05,297.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07098388671875,0.0,0.0,0.000470096245408,288.1145324707031,294.1499938964844,290.1200866699219,288.5049743652344,290.2817687988281,293.8321838378906,286.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029015829786,6.203750846367484e-09,0.0010028952965512,-0.0153041165322065,0.0,0.0,0.0,-0.0078880935907363,60.0,75.29634857177734,-0.0,-6.857662526726926e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.79432466223545e-21,2.8971617252725495e-21,2.897162936962901e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.411126666236667e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.910429798765108e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,7.319820724660531e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.910403605317696e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,0.0004701051511801,288.1116638183594,294.1499938964844,290.0397033691406,288.46240234375,290.2781982421875,292.98565673828125,286.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,25.776885986328125,-0.0,-6.857892742573314e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323450545099e-21,2.8971617252725495e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0715637207031,0.0,0.0,9.411126666236667e-05,298.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.910429798765108e-05,298.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0793762207031,0.0,0.0,7.319820724660531e-05,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0732116699219,0.0,0.0,9.910403605317696e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.06951904296875,0.0,0.0,0.0004701051511801,288.1116638183594,294.1499938964844,290.0397033691406,288.46240234375,290.2781982421875,292.98565673828125,286.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.20533180395455e-09,0.0010029121767729,-0.0153092443943023,0.0,0.0,0.0,-0.0078890649601817,60.0,25.776885986328125,-0.0,-6.857892742573314e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323450545099e-21,2.8971617252725495e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.41165562835522e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.910986409522592e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,7.320231816265732e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,9.910960943670943e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.000470131606562,288.1083679199219,294.1499938964844,289.9578552246094,288.4212341308594,290.2732238769531,292.3116760253906,286.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,12.519173622131348,-0.0,-6.858634549189446e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.41165562835522e-05,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0740661621094,0.0,0.0,9.910986409522592e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07745361328125,0.0,0.0,7.320231816265732e-05,297.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713806152344,0.0,0.0,9.910960943670943e-05,297.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,0.000470131606562,288.1083679199219,294.1499938964844,289.9578552246094,288.4212341308594,290.2732238769531,292.3116760253906,286.0722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,12.519173622131348,-0.0,-6.858634549189446e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,9.412421059096232e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,9.911791858030484e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,7.320826262002811e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.911766392178832e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004701698198914,288.1046447753906,294.1499938964844,289.8747863769531,288.3812866210937,290.2668762207031,291.7699890136719,286.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.31474494934082,-0.0,-6.859720258489689e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,9.412421059096232e-05,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,9.911791858030484e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752258300781,0.0,0.0,7.320826262002811e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.911766392178832e-05,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06561279296875,0.0,0.0,0.0004701698198914,288.1046447753906,294.1499938964844,289.8747863769531,288.3812866210937,290.2668762207031,291.7699890136719,286.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.31474494934082,-0.0,-6.859720258489689e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.413294901605695e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.912711539072916e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,7.321505836443976e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,9.912686073221266e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004702134756371,288.1005249023437,294.1499938964844,289.7907409667969,288.3423767089844,290.2591552734375,291.33154296875,286.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231607674322959e-09,0.001003136858344,-0.015378076583147,0.0,0.0,0.0,-0.0079020913690328,60.0,7.105885982513428,-0.0,-6.860965839905475e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.065185546875,0.0,0.0,9.413294901605695e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.912711539072916e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,7.321505836443976e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,9.912686073221266e-05,298.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004702134756371,288.1005249023437,294.1499938964844,289.7907409667969,288.3423767089844,290.2591552734375,291.33154296875,286.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231607674322959e-09,0.001003136858344,-0.015378076583147,0.0,0.0,0.0,-0.0079020913690328,60.0,7.105885982513428,-0.0,-6.860965839905475e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,9.413729276275262e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,9.913167741615324e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,7.321842713281512e-05,298.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654296875,0.0,0.0,9.913143003359436e-05,298.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,0.0004702351579908,288.0982971191406,294.1499938964844,289.7484436035156,288.3232727050781,290.2547607421875,291.1434326171875,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236891447741755e-09,0.0010031820274889,-0.0153919169679284,0.0,0.0,0.0,-0.0079047102481126,60.0,6.818481922149658,-0.0,-6.861584012085586e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.414117084816098e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666198730469,0.0,0.0,9.91357592283748e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.06988525390625,0.0,0.0,7.32214393792674e-05,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06402587890625,0.0,0.0,9.913551184581591e-05,298.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004702545411419,288.09600830078125,294.1499938964844,289.7059631347656,288.3043518066406,290.25006103515625,290.97271728515625,286.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,6.615340232849121,-0.0,-6.862135393248536e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,9.414545638719574e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639343261719,0.0,0.0,9.91402703220956e-05,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,7.322477176785469e-05,298.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613708496094,0.0,0.0,9.914002293953672e-05,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0578918457031,0.0,0.0,0.0004702759615611,288.0917053222656,294.1499938964844,289.6309509277344,288.27154541015625,290.2409362792969,290.7080383300781,286.1969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032723657786,6.246732908721242e-09,0.0010032661957666,-0.0154176969081163,0.0,0.0,0.0,-0.007909589447081,60.0,6.352444171905518,-0.0,-6.862735091317519e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594482421875,0.0,0.0,9.414568194188178e-05,298.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06353759765625,0.0,0.0,9.914050315273926e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,7.322493911487982e-05,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0610046386719,0.0,0.0,9.914025577018036e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575256347656,0.0,0.0,0.0004702770675066,288.09112548828125,294.1499938964844,289.6206970214844,288.26708984375,290.2396240234375,290.675048828125,286.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032745776697,6.246983375035597e-09,0.0010032682912424,-0.0154183534905314,0.0,0.0,0.0,-0.0079097133129835,60.0,6.32144021987915,-0.0,-6.86276493411242e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.414267697138712e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.913733083521949e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.322259625652805e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.91370907286182e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,0.000470262079034,288.0859069824219,294.1499938964844,289.5351867675781,288.2304382324219,290.22784423828125,290.4256591796875,286.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.0879740715026855,-0.0,-6.862298818077761e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,9.414267697138712e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06024169921875,0.0,0.0,9.913733083521949e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634155273437,0.0,0.0,7.322259625652805e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577087402344,0.0,0.0,9.91370907286182e-05,298.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,0.000470262079034,288.0859069824219,294.1499938964844,289.5351867675781,288.2304382324219,290.22784423828125,290.4256591796875,286.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.2430021152692924e-09,0.0010032342979684,-0.0154079236090183,0.0,0.0,0.0,-0.0079077398404479,60.0,6.0879740715026855,-0.0,-6.862298818077761e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.412816143594682e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.912203677231446e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,7.321130397031084e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.91218039416708e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0004701895522885,288.0803527832031,294.1499938964844,289.4496765136719,288.1942443847656,290.2147827148437,290.2137451171875,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,5.872434616088867,-0.0,-6.860155110643974e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526428222656,0.0,0.0,9.412816143594682e-05,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566711425781,0.0,0.0,9.912203677231446e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,7.321130397031084e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0541687011719,0.0,0.0,9.91218039416708e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05078125,0.0,0.0,0.0004701895522885,288.0803527832031,294.1499938964844,289.4496765136719,288.1942443847656,290.2147827148437,290.2137451171875,286.255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599251061677,0.0,0.0,0.0,-0.0078986566513776,60.0,5.872434616088867,-0.0,-6.860155110643974e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.40984973567538e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,9.909079381031916e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,7.318822463275865e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.90905609796755e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0004700413846876,288.07452392578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2004089355469,290.0314025878906,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486523145935e-09,0.0010027596727013,-0.0152624985203146,0.0,0.0,0.0,-0.007880219258368,60.0,5.6647138595581055,-0.0,-6.85580516801565e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.40984973567538e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0528564453125,0.0,0.0,9.909079381031916e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.05596923828125,0.0,0.0,7.318822463275865e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.90905609796755e-05,298.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,0.0004700413846876,288.07452392578125,294.1499938964844,289.3644104003906,288.1583557128906,290.2004089355469,290.0314025878906,286.28131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.187486523145935e-09,0.0010027596727013,-0.0152624985203146,0.0,0.0,0.0,-0.007880219258368,60.0,5.6647138595581055,-0.0,-6.85580516801565e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.407703328179196e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,9.906818741001187e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,7.31715263100341e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0484313964844,0.0,0.0,9.906795457936823e-05,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.04510498046875,0.0,0.0,0.0004699341661762,288.0715026855469,294.1499938964844,289.3219299316406,288.1405334472656,290.1927490234375,289.9493408203125,286.2935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620902306846e-09,0.0010025299852713,-0.0151921221986413,0.0,0.0,0.0,-0.0078669004142284,60.0,5.562870025634766,-0.0,-6.852663858580854e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.044921875,0.0,0.0,9.405073069501668e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.048828125,0.0,0.0,9.904048783937468e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519104003906,0.0,0.0,7.315106631722301e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.904026228468864e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,0.0004698027914855,288.0683898925781,294.1499938964844,289.2796325683594,288.1227111816406,290.1847839355469,289.87237548828125,286.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.462213516235352,-0.0,-6.848820532923129e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,9.398291149409488e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,9.896905976347624e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.309830834856257e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.89688342087902e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.000469464022899,288.06201171875,294.1499938964844,289.195556640625,288.087158203125,290.16796875,289.7315979003906,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.264328956604004,-0.0,-6.838919830443049e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0407409667969,0.0,0.0,9.398291149409488e-05,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0445861816406,0.0,0.0,9.896905976347624e-05,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.309830834856257e-05,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.89688342087902e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.000469464022899,288.06201171875,294.1499938964844,289.195556640625,288.087158203125,290.16796875,289.7315979003906,286.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.264328956604004,-0.0,-6.838919830443049e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,9.389434853801504e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.887579653877764e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.302941958187148e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.8875563708134e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004690216155722,288.0553894042969,294.1499938964844,289.11248779296875,288.0516052246094,290.1499938964844,289.6054382324219,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.071047782897949,-0.0,-6.826010690019757e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0363464355469,0.0,0.0,9.389434853801504e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.887579653877764e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04315185546875,0.0,0.0,7.302941958187148e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,9.8875563708134e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345764160156,0.0,0.0,0.0004690216155722,288.0553894042969,294.1499938964844,289.11248779296875,288.0516052246094,290.1499938964844,289.6054382324219,286.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419888665663e-09,0.0010005787480622,-0.0145943239331245,0.0,0.0,0.0,-0.0077537721954286,60.0,5.071047782897949,-0.0,-6.826010690019757e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.378566755913198e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.876134572550654e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,7.29448875063099e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,9.87611201708205e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0004684787709265,288.0485534667969,294.1499938964844,289.0306396484375,288.0159606933594,290.130859375,289.4913024902344,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,4.882480144500732,-0.0,-6.810193298179001e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,9.378566755913198e-05,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.876134572550654e-05,298.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0385131835937,0.0,0.0,7.29448875063099e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.033203125,0.0,0.0,9.87611201708205e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.030029296875,0.0,0.0,0.0004684787709265,288.0485534667969,294.1499938964844,289.0306396484375,288.0159606933594,290.130859375,289.4913024902344,286.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994248393923,5.796783497657998e-09,0.0009994190186262,-0.0142390029504895,0.0,0.0,0.0,-0.0076865316368639,60.0,4.882480144500732,-0.0,-6.810193298179001e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,9.365871665067972e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.862765000434592e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,7.28461382095702e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.862742444965988e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0004678445693571,288.0414733886719,294.1499938964844,288.95025634765625,287.9800720214844,290.11065673828125,289.3870544433594,286.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.698709011077881,-0.0,-6.791742634959519e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,9.365871665067972e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307312011719,0.0,0.0,9.862765000434592e-05,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0336608886719,0.0,0.0,7.28461382095702e-05,298.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,9.862742444965988e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252990722656,0.0,0.0,0.0004678445693571,288.0414733886719,294.1499938964844,288.95025634765625,287.9800720214844,290.11065673828125,289.3870544433594,286.3907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.6383711033447526e-09,0.0009980644099414,-0.0138240093365311,0.0,0.0,0.0,-0.0076079997234046,60.0,4.698709011077881,-0.0,-6.791742634959519e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,9.358921670354904e-05,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282897949219,0.0,0.0,9.855446114670484e-05,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0311889648437,0.0,0.0,7.279208512045443e-05,298.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260009765625,0.0,0.0,9.855424286797644e-05,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0228576660156,0.0,0.0,0.0004674974479712,288.0378723144531,294.1499938964844,288.91070556640625,287.9620361328125,290.1001892089844,289.3380432128906,286.4002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670678727305e-09,0.000997323077172,-0.0135968765243887,0.0,0.0,0.0,-0.0075650187209248,60.0,4.608547210693359,-0.0,-6.781655059739934e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
