time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425760,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0221252441406,0.0,0.0,9.3516253400594e-05,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257873535156,0.0,0.0,9.847761975834146e-05,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0286865234375,0.0,0.0,7.273532537510619e-05,298.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.847740147961304e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.0004671329515986,288.0342102050781,294.1499938964844,288.8716125488281,287.9439392089844,290.0894470214844,289.2908630371094,286.4095458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643937027498e-09,0.0009965447243303,-0.0133584085851907,0.0,0.0,0.0,-0.0075198928825557,60.0,4.519514083862305,-0.0,-6.771072236233523e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172424316406,0.0,0.0,9.336803486803548e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.8321535915602e-05,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02374267578125,0.0,0.0,7.262004510266706e-05,298.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.01861572265625,0.0,0.0,9.83213249128312e-05,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0155639648437,0.0,0.0,0.0004663926083594,288.027099609375,294.1499938964844,288.79791259765625,287.90887451171875,290.06817626953125,289.2050170898437,286.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275758052647461e-09,0.0009949638042598,-0.0128740444779396,0.0,0.0,0.0,-0.0074282372370362,60.0,4.351778507232666,-0.0,-6.749602476929796e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170593261719,0.0,0.0,9.336166840512304e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02069091796875,0.0,0.0,9.831482748268172e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,7.26150901755318e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.83146092039533e-05,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,0.0004663607687689,288.0267944335937,294.1499938964844,288.7948913574219,287.90740966796875,290.0672912597656,289.2015686035156,286.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267809743969565e-09,0.0009948958177119,-0.0128532210364937,0.0,0.0,0.0,-0.007424296811223,60.0,4.34487771987915,-0.0,-6.748680192458778e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.319857053924352e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.814307850319892e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,7.248823385452852e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.814286750042812e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.0004655460943467,288.0191955566406,294.1499938964844,288.7203674316406,287.87042236328125,290.044189453125,289.118408203125,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064382690989078e-09,0.0009931563399732,-0.01232027169317,0.0,0.0,0.0,-0.0073234494775533,60.0,4.174830913543701,-0.0,-6.725098700144373e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118408203125,0.0,0.0,9.319857053924352e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.814307850319892e-05,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182189941406,0.0,0.0,7.248823385452852e-05,298.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01318359375,0.0,0.0,9.814286750042812e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101623535156,0.0,0.0,0.0004655460943467,288.0191955566406,294.1499938964844,288.7203674316406,287.87042236328125,290.044189453125,289.118408203125,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064382690989078e-09,0.0009931563399732,-0.01232027169317,0.0,0.0,0.0,-0.0073234494775533,60.0,4.174830913543701,-0.0,-6.725098700144373e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.303053229814397e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.796611266210677e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,7.235752127598971e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.796590165933594e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004647066816687,288.0114440917969,294.1499938964844,288.6482849121094,287.8329162597656,290.020263671875,289.0404663085937,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854790791597452e-09,0.0009913640096783,-0.011771161109209,0.0,0.0,0.0,-0.0072195455431938,60.0,4.009032249450684,-0.0,-6.700845744944672e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.303053229814397e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0100402832031,0.0,0.0,9.796611266210677e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,7.235752127598971e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0078430175781,0.0,0.0,9.796590165933594e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0048522949219,0.0,0.0,0.0004647066816687,288.0114440917969,294.1499938964844,288.6482849121094,287.8329162597656,290.020263671875,289.0404663085937,286.46099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913688991218,4.854790791597452e-09,0.0009913640096783,-0.011771161109209,0.0,0.0,0.0,-0.0072195455431938,60.0,4.009032249450684,-0.0,-6.700845744944672e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.286078420700504e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.77873569354415e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.222549174912274e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.778714593267068e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,0.0004638587706722,288.0035705566406,294.1499938964844,288.57891845703125,287.7947998046875,289.9955444335937,288.9673156738281,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430805866748415e-09,0.0009895537514239,-0.0112164905294775,0.0,0.0,0.0,-0.0071145915426313,60.0,3.847392082214356,-0.0,-6.676392416693488e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010070800781,0.0,0.0,9.286078420700504e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0045166015625,0.0,0.0,9.77873569354415e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0072631835937,0.0,0.0,7.222549174912274e-05,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023498535156,0.0,0.0,9.778714593267068e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9993896484375,0.0,0.0,0.0004638587706722,288.0035705566406,294.1499938964844,288.57891845703125,287.7947998046875,289.9955444335937,288.9673156738281,286.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430805866748415e-09,0.0009895537514239,-0.0112164905294775,0.0,0.0,0.0,-0.0071145915426313,60.0,3.847392082214356,-0.0,-6.676392416693488e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99822998046875,0.0,0.0,9.277617209590971e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.76982555584982e-05,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0044250488281,0.0,0.0,7.215968071250245e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9995422363281,0.0,0.0,9.7698051831685e-05,298.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966125488281,0.0,0.0,0.0004634361248463,287.99957275390625,294.1499938964844,288.5453186035156,287.7755126953125,289.98291015625,288.9324645996094,286.4841613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537555220451851e-09,0.0009886512998491,-0.0109400143846869,0.0,0.0,0.0,-0.0070622777566313,60.0,3.7681150436401367,-0.0,-6.664220109087182e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99542236328125,0.0,0.0,9.269217844121158e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988708496094,0.0,0.0,9.760979446582496e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015869140625,0.0,0.0,7.20943498890847e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.760959073901176e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9938049316406,0.0,0.0,0.0004630165349226,287.9955444335937,294.1499938964844,288.5124816894531,287.75604248046875,289.9701232910156,288.89862060546875,286.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432792799491381e-09,0.0009877554839476,-0.0106655359268188,0.0,0.0,0.0,-0.0070103425532579,60.0,3.689802885055542,-0.0,-6.652146566921148e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.252707241103052e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,9.743592090671882e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.196592196123675e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.743572445586324e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004621917905751,287.9874267578125,294.1499938964844,288.4491882324219,287.716552734375,289.9440612792969,288.8339233398437,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.535872220993042,-0.0,-6.62844783505534e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.252707241103052e-05,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,9.743592090671882e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9958190917969,0.0,0.0,7.196592196123675e-05,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.743572445586324e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9881286621094,0.0,0.0,0.0004621917905751,287.9874267578125,294.1499938964844,288.4491882324219,287.716552734375,289.9440612792969,288.8339233398437,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.535872220993042,-0.0,-6.62844783505534e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.236734331352636e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.726771531859411e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,7.184168498497456e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.726751886773854e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.0004613939090631,287.9792175292969,294.1499938964844,288.38934326171875,287.67626953125,289.9174499511719,288.7729797363281,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,3.385364055633545,-0.0,-6.605560542993771e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839172363281,0.0,0.0,9.236734331352636e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873046875,0.0,0.0,9.726771531859411e-05,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98992919921875,0.0,0.0,7.184168498497456e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,9.726751886773854e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823608398437,0.0,0.0,0.0004613939090631,287.9792175292969,294.1499938964844,288.38934326171875,287.67626953125,289.9174499511719,288.7729797363281,286.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,3.385364055633545,-0.0,-6.605560542993771e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.221446089213714e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.710672020446508e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.172277400968596e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.710652375360952e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004606302536558,287.97088623046875,294.1499938964844,288.3331604003906,287.6351318359375,289.89031982421875,288.7156982421875,286.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044437140226,0.0,0.0,0.0,-0.006714969407767,60.0,3.2381527423858643,-0.0,-6.583691458672547e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.221446089213714e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,9.710672020446508e-05,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9839782714844,0.0,0.0,7.172277400968596e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792785644531,0.0,0.0,9.710652375360952e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004606302536558,287.97088623046875,294.1499938964844,288.3331604003906,287.6351318359375,289.89031982421875,288.7156982421875,286.53253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836976070203946e-09,0.0009826604509726,-0.0091044437140226,0.0,0.0,0.0,-0.006714969407767,60.0,3.2381527423858643,-0.0,-6.583691458672547e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.206956019625068e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.695412882138044e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.161006942624226e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.695393964648248e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0004599064413923,287.96246337890625,294.1499938964844,288.2809143066406,287.5930480957031,289.8627624511719,288.6619567871094,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243752203636e-09,0.00098111492116,-0.0086308969184756,0.0,0.0,0.0,-0.0066253724507987,60.0,3.094006061553955,-0.0,-6.562996190950798e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.206956019625068e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9753112792969,0.0,0.0,9.695412882138044e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779052734375,0.0,0.0,7.161006942624226e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732666015625,0.0,0.0,9.695393964648248e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.97052001953125,0.0,0.0,0.0004599064413923,287.96246337890625,294.1499938964844,288.2809143066406,287.5930480957031,289.8627624511719,288.6619567871094,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656243752203636e-09,0.00098111492116,-0.0086308969184756,0.0,0.0,0.0,-0.0066253724507987,60.0,3.094006061553955,-0.0,-6.562996190950798e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690246582031,0.0,0.0,9.200038039125502e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,9.688127465778962e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,7.155626371968538e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,9.688108548289164e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9674987792969,0.0,0.0,0.0004595608916133,287.958251953125,294.1499938964844,288.2563171386719,287.5716552734375,289.8488464355469,288.63641357421875,286.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803806897252,3.5699545541945103e-09,0.0009803770808503,-0.0084048034623265,0.0,0.0,0.0,-0.0065825949423015,60.0,3.023052930831909,-0.0,-6.55312675235109e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9659729003906,0.0,0.0,9.193353616865352e-05,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,9.68108797678724e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,7.15042624506168e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,9.681069059297442e-05,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,0.0004592269833665,287.9539794921875,294.1499938964844,288.2327880859375,287.54998779296875,289.8348388671875,288.6117248535156,286.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796675294637,3.486569921662408e-09,0.0009796640370041,-0.008186318911612,0.0,0.0,0.0,-0.0065412572585046,60.0,2.9527840614318848,-0.0,-6.543596953179076e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.180698543787004e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.6677613328211e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,7.140583329601213e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.667742415331304e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.000458594848169,287.9454345703125,294.1499938964844,288.1890563964844,287.505859375,289.8066711425781,288.564697265625,286.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871197272766e-09,0.0009783140849322,-0.0077726957388222,0.0,0.0,0.0,-0.0064630000852048,60.0,2.8140552043914795,-0.0,-6.525574036686521e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9598083496094,0.0,0.0,9.180698543787004e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9630126953125,0.0,0.0,9.6677613328211e-05,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,7.140583329601213e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,9.667742415331304e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95831298828125,0.0,0.0,0.000458594848169,287.9454345703125,294.1499938964844,288.1890563964844,287.505859375,289.8066711425781,288.564697265625,286.5683288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.32871197272766e-09,0.0009783140849322,-0.0077726957388222,0.0,0.0,0.0,-0.0064630000852048,60.0,2.8140552043914795,-0.0,-6.525574036686521e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.169148688670248e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.655597386881708e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.13159897713922e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.655579196987674e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.000458017893834,287.9367980957031,294.1499938964844,288.1499938964844,287.4605712890625,289.7782897949219,288.5209045410156,286.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770850883796,3.184619457030635e-09,0.0009770819451659,-0.0073951389640569,0.0,0.0,0.0,-0.0063915667124092,60.0,2.67769455909729,-0.0,-6.509144867550276e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9535827636719,0.0,0.0,9.169148688670248e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9567565917969,0.0,0.0,9.655597386881708e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.959228515625,0.0,0.0,7.13159897713922e-05,298.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95477294921875,0.0,0.0,9.655579196987674e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9520874023437,0.0,0.0,0.000458017893834,287.9367980957031,294.1499938964844,288.1499938964844,287.4605712890625,289.7782897949219,288.5209045410156,286.5792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770850883796,3.184619457030635e-09,0.0009770819451659,-0.0073951389640569,0.0,0.0,0.0,-0.0063915667124092,60.0,2.67769455909729,-0.0,-6.509144867550276e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.160750050796196e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.646752732805908e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.125066622393206e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.646734542911872e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,0.0004575983330141,287.9281311035156,294.1499938964844,288.11572265625,287.4170227050781,289.7497863769531,288.4798889160156,286.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.0797959738038116e-09,0.0009761853725649,-0.0071204742416739,0.0,0.0,0.0,-0.0063396003097295,60.0,2.544519186019897,-0.0,-6.497206328504035e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.160750050796196e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9504089355469,0.0,0.0,9.646752732805908e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.125066622393206e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,9.646734542911872e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9458312988281,0.0,0.0,0.0004575983330141,287.9281311035156,294.1499938964844,288.11572265625,287.4170227050781,289.7497863769531,288.4798889160156,286.58966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761883993633,3.0797959738038116e-09,0.0009761853725649,-0.0071204742416739,0.0,0.0,0.0,-0.0063396003097295,60.0,2.544519186019897,-0.0,-6.497206328504035e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.157722524832934e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.643564408179373e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,7.122711394913495e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.643546218285336e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0004574471095111,287.9193725585937,294.1499938964844,288.08612060546875,287.3780822753906,289.7212829589844,288.4408569335937,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,2.418182373046875,-0.0,-6.492893334097971e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94091796875,0.0,0.0,9.157722524832934e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440002441406,0.0,0.0,9.643564408179373e-05,298.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9464416503906,0.0,0.0,7.122711394913495e-05,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94207763671875,0.0,0.0,9.643546218285336e-05,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9394836425781,0.0,0.0,0.0004574471095111,287.9193725585937,294.1499938964844,288.08612060546875,287.3780822753906,289.7212829589844,288.4408569335937,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.04190295175033e-09,0.0009758611558936,-0.0070211836136877,0.0,0.0,0.0,-0.0063208141364157,60.0,2.418182373046875,-0.0,-6.492893334097971e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9377136230469,0.0,0.0,9.158041939372195e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9407653808594,0.0,0.0,9.643900557421148e-05,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94317626953125,0.0,0.0,7.122959505068138e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.643882367527112e-05,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.936279296875,0.0,0.0,0.000457463087514,287.9150085449219,294.1499938964844,288.0729675292969,287.3602294921875,289.70703125,288.421875,286.6045227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975897477474,3.045798946388345e-09,0.000975894392468,-0.0070313923060894,0.0,0.0,0.0,-0.0063227452337741,60.0,2.358372926712036,-0.0,-6.493336712765085e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344787597656,0.0,0.0,9.159482578979804e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9375305175781,0.0,0.0,9.645417594583704e-05,298.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93994140625,0.0,0.0,7.124080002540722e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.645400132285432e-05,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,0.0004575350612867,287.9105834960937,294.1499938964844,288.0609130859375,287.3434143066406,289.6927795410156,288.40313720703125,286.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760502143763,3.0636717607279702e-09,0.0009760471293702,-0.0070782243274152,0.0,0.0,0.0,-0.0063316053710877,60.0,2.300720930099488,-0.0,-6.495370996617568e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,9.165664232568815e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.651925938669592e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.128887227736413e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.651908476371318e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.000457843823824,287.9017639160156,294.1499938964844,288.0398254394531,287.3128662109375,289.66436767578125,288.3661499023437,286.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405233968939683e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,2.1916775703430176,-0.0,-6.504121330408452e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.927978515625,0.0,0.0,9.165664232568815e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,9.651925938669592e-05,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9333801269531,0.0,0.0,7.128887227736413e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,9.651908476371318e-05,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92657470703125,0.0,0.0,0.000457843823824,287.9017639160156,294.1499938964844,288.0398254394531,287.3128662109375,289.66436767578125,288.3661499023437,286.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405233968939683e-09,0.0009767041774466,-0.0072795958258211,0.0,0.0,0.0,-0.0063697034493088,60.0,2.1916775703430176,-0.0,-6.504121330408452e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.176076127914712e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.662890806794168e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,7.136985368561e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.662873344495893e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0004583639383781,287.8928527832031,294.1499938964844,288.0226745605469,287.2861328125,289.6361083984375,288.32958984375,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,2.091115713119507,-0.0,-6.518888540085754e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.176076127914712e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.662890806794168e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267578125,0.0,0.0,7.136985368561e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92254638671875,0.0,0.0,9.662873344495893e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,0.0004583639383781,287.8928527832031,294.1499938964844,288.0226745605469,287.2861328125,289.6361083984375,288.32958984375,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270095971785736e-09,0.0009778121020644,-0.0076191090047359,0.0,0.0,0.0,-0.0064339376986026,60.0,2.091115713119507,-0.0,-6.518888540085754e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.190544369630516e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.678125934442504e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.148237637011334e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.678108472144233e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0004590866737999,287.8839416503906,294.1499938964844,288.0091857910156,287.26300048828125,289.6080322265625,288.2933349609375,286.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020501058002e-09,0.0009793521603569,-0.0080910352990031,0.0,0.0,0.0,-0.0065232249908149,60.0,1.998523116111756,-0.0,-6.539443120345825e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.914794921875,0.0,0.0,9.190544369630516e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9177551269531,0.0,0.0,9.678125934442504e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200439453125,0.0,0.0,7.148237637011334e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9159240722656,0.0,0.0,9.678108472144233e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9134216308594,0.0,0.0,0.0004590866737999,287.8839416503906,294.1499938964844,288.0091857910156,287.26300048828125,289.6080322265625,288.2933349609375,286.6355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793555364012,3.45020501058002e-09,0.0009793521603569,-0.0080910352990031,0.0,0.0,0.0,-0.0065232249908149,60.0,1.998523116111756,-0.0,-6.539443120345825e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,9.208920528180896e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.697476343717426e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,7.162529800552875e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.697458881419152e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,0.0004600045795086,287.8749389648437,294.1499938964844,287.9991455078125,287.2431945800781,289.5801696777344,288.2574768066406,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790090973681804e-09,0.0009813085198402,-0.0086905471980571,0.0,0.0,0.0,-0.0066366526298224,60.0,1.9134221076965328,-0.0,-6.565601040620096e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,9.208920528180896e-05,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110107421875,0.0,0.0,9.697476343717426e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9132995605469,0.0,0.0,7.162529800552875e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9092102050781,0.0,0.0,9.697458881419152e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,0.0004600045795086,287.8749389648437,294.1499938964844,287.9991455078125,287.2431945800781,289.5801696777344,288.2574768066406,286.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790090973681804e-09,0.0009813085198402,-0.0086905471980571,0.0,0.0,0.0,-0.0066366526298224,60.0,1.9134221076965328,-0.0,-6.565601040620096e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
