time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428100,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.219546336680652e-05,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076538085937,0.0,0.0,9.708665311336516e-05,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.909912109375,0.0,0.0,7.170794560806826e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.708648576634003e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.0004605353751685,287.87042236328125,294.1499938964844,287.99530029296875,287.2344970703125,289.5663452148437,288.23980712890625,286.64752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824438020586,3.811326365621426e-09,0.000982439960353,-0.0090372394770383,0.0,0.0,0.0,-0.006702248007059,60.0,1.8736497163772583,-0.0,-6.580751943374707e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013671875,0.0,0.0,9.231037984136492e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9042358398437,0.0,0.0,9.720765956444666e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.906494140625,0.0,0.0,7.179731619544327e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.720749221742152e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.0004611093900166,287.86590576171875,294.1499938964844,287.99224853515625,287.2265319824219,289.5526123046875,288.2223815917969,286.6513366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836675599217,3.9544292285143e-09,0.0009836636018007,-0.009412189014256,0.0,0.0,0.0,-0.0067731901071965,60.0,1.835512399673462,-0.0,-6.597157664600672e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.2566100647673e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.74769427557476e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,7.199621177278459e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,9.747678268468007e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,0.0004623867571353,287.8568420410156,294.1499938964844,287.9883117675781,287.21270751953125,289.5253601074219,288.18853759765625,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272900699930915e-09,0.0009863867890089,-0.0102466130629181,0.0,0.0,0.0,-0.0069310697726905,60.0,1.7639416456222534,-0.0,-6.633741378436754e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.2566100647673e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.74769427557476e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8996276855469,0.0,0.0,7.199621177278459e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,9.747678268468007e-05,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89324951171875,0.0,0.0,0.0004623867571353,287.8568420410156,294.1499938964844,287.9883117675781,287.21270751953125,289.5253601074219,288.18853759765625,286.6587219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272900699930915e-09,0.0009863867890089,-0.0102466130629181,0.0,0.0,0.0,-0.0069310697726905,60.0,1.7639416456222534,-0.0,-6.633741378436754e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.285299165640026e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.777905506780372e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,7.221935084089637e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.77788949967362e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004638198879547,287.84771728515625,294.1499938964844,287.9870300292969,287.2015380859375,289.4984741210937,288.1566162109375,286.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630216210443905e-09,0.0009894422255456,-0.0111827868968248,0.0,0.0,0.0,-0.0071082063950598,60.0,1.6985878944396973,-0.0,-6.674908092918487e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876953125,0.0,0.0,9.285299165640026e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,9.777905506780372e-05,298.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,7.221935084089637e-05,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.77788949967362e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863830566406,0.0,0.0,0.0004638198879547,287.84771728515625,294.1499938964844,287.9870300292969,287.2015380859375,289.4984741210937,288.1566162109375,286.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630216210443905e-09,0.0009894422255456,-0.0111827868968248,0.0,0.0,0.0,-0.0071082063950598,60.0,1.6985878944396973,-0.0,-6.674908092918487e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.316584328189492e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.810849587665872e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,7.246267341542989e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.81083358055912e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0004653826181311,287.83856201171875,294.1499938964844,287.9882202148437,287.1927185058594,289.4719543457031,288.1272888183594,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019871629485806e-09,0.0009927741484716,-0.0122036589309573,0.0,0.0,0.0,-0.0073013752698898,60.0,1.6388627290725708,-0.0,-6.719945133681905e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,9.316584328189492e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.810849587665872e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,7.246267341542989e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818359375,0.0,0.0,9.81083358055912e-05,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8794860839844,0.0,0.0,0.0004653826181311,287.83856201171875,294.1499938964844,287.9882202148437,287.1927185058594,289.4719543457031,288.1272888183594,286.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019871629485806e-09,0.0009927741484716,-0.0122036589309573,0.0,0.0,0.0,-0.0073013752698898,60.0,1.6388627290725708,-0.0,-6.719945133681905e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.349785250378773e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.845811291597784e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,7.272089715115726e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,9.845795284491032e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0004670410708058,287.8293762207031,294.1499938964844,287.9916076660156,287.1860656738281,289.44586181640625,288.10137939453125,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433399952181617e-09,0.0009963102638721,-0.0132870366796851,0.0,0.0,0.0,-0.007506379391998,60.0,1.5844366550445557,-0.0,-6.76790676834571e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8738098144531,0.0,0.0,9.349785250378773e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87652587890625,0.0,0.0,9.845811291597784e-05,298.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786926269531,0.0,0.0,7.272089715115726e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8748474121094,0.0,0.0,9.845795284491032e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725280761719,0.0,0.0,0.0004670410708058,287.8293762207031,294.1499938964844,287.9916076660156,287.1860656738281,289.44586181640625,288.10137939453125,286.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433399952181617e-09,0.0009963102638721,-0.0132870366796851,0.0,0.0,0.0,-0.007506379391998,60.0,1.5844366550445557,-0.0,-6.76790676834571e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,9.36685610213317e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730163574219,0.0,0.0,9.863788000075148e-05,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8751525878906,0.0,0.0,7.285366882570088e-05,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8713073730469,0.0,0.0,9.863771265372634e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8690185546875,0.0,0.0,0.0004678937839344,287.8247375488281,294.1499938964844,287.9940490722656,287.1834716796875,289.4329833984375,288.0899658203125,286.68218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646023648608889e-09,0.0009981284383684,-0.0138440579175949,0.0,0.0,0.0,-0.0076117860153317,60.0,1.5591572523117063,-0.0,-6.792633655550162e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86676025390625,0.0,0.0,9.384090662933886e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8694763183594,0.0,0.0,9.881936421152204e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87158203125,0.0,0.0,7.298771379282698e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.881920414045452e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8655090332031,0.0,0.0,0.0004687547043431,287.82012939453125,294.1499938964844,287.9969482421875,287.1813049316406,289.42022705078125,288.07965087890625,286.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606923758475205e-09,0.000999964075163,-0.0144064249470829,0.0,0.0,0.0,-0.0077182068489491,60.0,1.5350399017333984,-0.0,-6.817644049306183e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.418605623068288e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.918282012222336e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.325616024900228e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,9.918266005115584e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0004704787861555,287.81085205078125,294.1499938964844,288.0039978027344,287.1781921386719,289.3950500488281,288.062255859375,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290598264513392e-09,0.0010036402381956,-0.0155326053500175,0.0,0.0,0.0,-0.0079313302412629,60.0,1.4898693561553955,-0.0,-6.867868762583387e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.418605623068288e-05,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8623352050781,0.0,0.0,9.918282012222336e-05,298.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86444091796875,0.0,0.0,7.325616024900228e-05,298.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,9.918266005115584e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584289550781,0.0,0.0,0.0004704787861555,287.81085205078125,294.1499938964844,288.0039978027344,287.1781921386719,289.3950500488281,288.062255859375,286.69122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290598264513392e-09,0.0010036402381956,-0.0155326053500175,0.0,0.0,0.0,-0.0079313302412629,60.0,1.4898693561553955,-0.0,-6.867868762583387e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.452492668060586e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.953966946341096e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,7.351972453761846e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.953950939234346e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0004721715231426,287.80157470703125,294.1499938964844,288.01251220703125,287.1765441894531,289.370361328125,288.0496520996094,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712687294907482e-09,0.0010072495788335,-0.0166382528841495,0.0,0.0,0.0,-0.0081405779346823,60.0,1.4487642049789429,-0.0,-6.917359485214547e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525390625,0.0,0.0,9.452492668060586e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,9.953966946341096e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85723876953125,0.0,0.0,7.351972453761846e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8535461425781,0.0,0.0,9.953950939234346e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.851318359375,0.0,0.0,0.0004721715231426,287.80157470703125,294.1499938964844,288.01251220703125,287.1765441894531,289.370361328125,288.0496520996094,286.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.712687294907482e-09,0.0010072495788335,-0.0166382528841495,0.0,0.0,0.0,-0.0081405779346823,60.0,1.4487642049789429,-0.0,-6.917359485214547e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.48515662457794e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.988362580770628e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.377377187367529e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.988347301259636e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0004738031420856,287.7922668457031,294.1499938964844,288.0222473144531,287.1760559082031,289.34619140625,288.0417175292969,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195263018353225e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.008342265151441,60.0,1.4112190008163452,-0.0,-6.965230170408176e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,9.48515662457794e-05,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84796142578125,0.0,0.0,9.988362580770628e-05,298.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,7.377377187367529e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.988347301259636e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,0.0004738031420856,287.7922668457031,294.1499938964844,288.0222473144531,287.1760559082031,289.34619140625,288.0417175292969,286.702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107355192303,7.1195263018353225e-09,0.0010107284178957,-0.0177038945257663,0.0,0.0,0.0,-0.008342265151441,60.0,1.4112190008163452,-0.0,-6.965230170408176e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.516491991234945e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0001002136050374,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.401749462587759e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001002134522423,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004753684333991,287.7829284667969,294.1499938964844,288.032958984375,287.1764831542969,289.32257080078125,288.03814697265625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509823873874666e-09,0.0010140659287571,-0.0187261532992124,0.0,0.0,0.0,-0.0085357530042529,60.0,1.3768689632415771,-0.0,-7.011309577364956e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.516491991234945e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,0.0001002136050374,298.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427429199219,0.0,0.0,7.401749462587759e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001002134522423,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,0.0004753684333991,287.7829284667969,294.1499938964844,288.032958984375,287.1764831542969,289.32257080078125,288.03814697265625,286.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509823873874666e-09,0.0010140659287571,-0.0187261532992124,0.0,0.0,0.0,-0.0085357530042529,60.0,1.3768689632415771,-0.0,-7.011309577364956e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.531826071906836e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.0001003750730887,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,7.413675484713167e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354797363281,0.0,0.0,0.0001003749202936,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8333435058594,0.0,0.0,0.000476134388009,287.7782592773437,294.1499938964844,288.0386047363281,287.177001953125,289.3109741210937,288.0379333496094,286.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700808879462784e-09,0.0010156990028917,-0.0192263592034578,0.0,0.0,0.0,-0.0086304331198334,60.0,1.3608225584030151,-0.0,-7.033912652332219e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83087158203125,0.0,0.0,9.54715142142959e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334350585937,0.0,0.0,0.0001005364611046,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8354187011719,0.0,0.0,7.425594958476722e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83184814453125,0.0,0.0,0.0001005363083095,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,0.0004768999351654,287.7735595703125,294.1499938964844,288.0444030761719,287.1776428222656,289.29949951171875,288.0385437011719,286.7126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891697073603154e-09,0.0010173312621191,-0.0197262950241565,0.0,0.0,0.0,-0.0087250638753175,60.0,1.3453656435012815,-0.0,-7.056541306837971e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.578595927450806e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0001008675753837,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,7.450050907209516e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0001008674225886,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004784706106875,287.76422119140625,294.1499938964844,288.05633544921875,287.1792907714844,289.2769470214844,288.0421447753906,286.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519754767417,0.0,0.0,0.0,-0.0089192204177379,60.0,1.3162351846694946,-0.0,-7.103081856030259e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.578595927450806e-05,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,0.0001008675753837,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,7.450050907209516e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,0.0001008674225886,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224182128906,0.0,0.0,0.0004784706106875,287.76422119140625,294.1499938964844,288.05633544921875,287.1792907714844,289.2769470214844,288.0421447753906,286.7174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283345565018863e-09,0.0010206801816821,-0.0207519754767417,0.0,0.0,0.0,-0.0089192204177379,60.0,1.3162351846694946,-0.0,-7.103081856030259e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.611287532607092e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001012118300423,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,7.475478196283802e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001012116845231,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004801036557182,287.7548522949219,294.1499938964844,288.0685119628906,287.1811218261719,289.2549743652344,288.0484924316406,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183118849992,0.0,0.0,0.0,-0.009121086448431,60.0,1.2892800569534302,-0.0,-7.151631820079275e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162536621094,0.0,0.0,9.611287532607092e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,0.0001012118300423,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,7.475478196283802e-05,298.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,0.0001012116845231,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150939941406,0.0,0.0,0.0004801036557182,287.7548522949219,294.1499938964844,288.0685119628906,287.1811218261719,289.2549743652344,288.0484924316406,286.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183118849992,0.0,0.0,0.0,-0.009121086448431,60.0,1.2892800569534302,-0.0,-7.151631820079275e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.644479723647235e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001015613597701,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.501293293898925e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.000101561206975,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0004817616718355,287.7454528808594,294.1499938964844,288.0806884765625,287.1829528808594,289.2335510253906,288.0569152832031,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277064284309,9.103978904079213e-09,0.0010276973480358,-0.0229009017348289,0.0,0.0,0.0,-0.0093260435387492,60.0,1.2640600204467771,-0.0,-7.201094831543743e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.644479723647235e-05,298.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81134033203125,0.0,0.0,0.0001015613597701,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132629394531,0.0,0.0,7.501293293898925e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809814453125,0.0,0.0,0.000101561206975,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077697753906,0.0,0.0,0.0004817616718355,287.7454528808594,294.1499938964844,288.0806884765625,287.1829528808594,289.2335510253906,288.0569152832031,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277064284309,9.103978904079213e-09,0.0010276973480358,-0.0229009017348289,0.0,0.0,0.0,-0.0093260435387492,60.0,1.2640600204467771,-0.0,-7.201094831543743e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.677206253400072e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0001019059855025,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.526747504016384e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0001019058399833,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004833964339923,287.736083984375,294.1499938964844,288.0926513671875,287.1845703125,289.212646484375,288.0669250488281,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511618159763202e-09,0.0010311829391866,-0.0239682402461767,0.0,0.0,0.0,-0.0095281274989247,60.0,1.2402093410491943,-0.0,-7.250030620298278e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,9.677206253400072e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80389404296875,0.0,0.0,0.0001019059855025,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057861328125,0.0,0.0,7.526747504016384e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8023986816406,0.0,0.0,0.0001019058399833,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,0.0004833964339923,287.736083984375,294.1499938964844,288.0926513671875,287.1845703125,289.212646484375,288.0669250488281,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031192485243,9.511618159763202e-09,0.0010311829391866,-0.0239682402461767,0.0,0.0,0.0,-0.0095281274989247,60.0,1.2402093410491943,-0.0,-7.250030620298278e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.692990715848282e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0001020722047542,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,7.539024227298796e-05,298.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,0.000102072059235,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7966613769531,0.0,0.0,0.000484184914967,287.7313842773437,294.1499938964844,288.09844970703125,287.1851806640625,289.2024230957031,288.07232666015625,286.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328738717362,9.70822711110486e-09,0.0010328642092645,-0.0244830008596181,0.0,0.0,0.0,-0.0096255950629711,60.0,1.228657364845276,-0.0,-7.273692403941824e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,9.708192374091595e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,0.0001022322758217,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,7.550847658421844e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79498291015625,0.0,0.0,0.0001022321303025,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79296875,0.0,0.0,0.0004849442339036,287.7267150878906,294.1499938964844,288.1040954589844,287.1856689453125,289.1923217773437,288.077880859375,286.7347106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344930924475,9.897566322081277e-09,0.0010344831971451,-0.0249787084758281,0.0,0.0,0.0,-0.0097194584086537,60.0,1.2172646522521973,-0.0,-7.296515747157174e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.736134961713104e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0001025265228236,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.572580216219649e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0001025263773044,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.0004863400245085,287.71734619140625,294.1499938964844,288.11480712890625,287.18603515625,289.1724548339844,288.0892028808594,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245596371305511e-08,0.0010374592384323,-0.0258898381143808,0.0,0.0,0.0,-0.0098919924348592,60.0,1.1947094202041626,-0.0,-7.338560692460305e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,9.736134961713104e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0001025265228236,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,7.572580216219649e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875061035156,0.0,0.0,0.0001025263773044,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855529785156,0.0,0.0,0.0004863400245085,287.71734619140625,294.1499938964844,288.11480712890625,287.18603515625,289.1724548339844,288.0892028808594,286.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374694829806,1.0245596371305511e-08,0.0010374592384323,-0.0258898381143808,0.0,0.0,0.0,-0.0098919924348592,60.0,1.1947094202041626,-0.0,-7.338560692460305e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.75972943706438e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0001027749822242,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,7.590930908918381e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.000102774836705,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004875186423305,287.7079772949219,294.1499938964844,288.1245422363281,287.1854553222656,289.15313720703125,288.1004333496094,286.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399825405329,1.0539448425106457e-08,0.0010399720631539,-0.0266590807586908,0.0,0.0,0.0,-0.0100376680493354,60.0,1.1720701456069946,-0.0,-7.374154620265473e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.75972943706438e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,0.0001027749822242,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7832946777344,0.0,0.0,7.590930908918381e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,0.000102774836705,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.778076171875,0.0,0.0,0.0004875186423305,287.7079772949219,294.1499938964844,288.1245422363281,287.1854553222656,289.15313720703125,288.1004333496094,286.7423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399825405329,1.0539448425106457e-08,0.0010399720631539,-0.0266590807586908,0.0,0.0,0.0,-0.0100376680493354,60.0,1.1720701456069946,-0.0,-7.374154620265473e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.777820378076284e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001029654886224,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.60500188334845e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0001029653431032,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.00048842234537,287.6986694335937,294.1499938964844,288.133056640625,287.1836853027344,289.13427734375,288.1110534667969,286.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419093305245,1.0764728664014456e-08,0.0010418985038995,-0.0272487886250019,0.0,0.0,0.0,-0.0101493503898382,60.0,1.148868203163147,-0.0,-7.401500567993935e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716979980469,0.0,0.0,9.777820378076284e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,0.0001029654886224,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,7.60500188334845e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725524902344,0.0,0.0,0.0001029653431032,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,0.00048842234537,287.6986694335937,294.1499938964844,288.133056640625,287.1836853027344,289.13427734375,288.1110534667969,286.7458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419093305245,1.0764728664014456e-08,0.0010418985038995,-0.0272487886250019,0.0,0.0,0.0,-0.0101493503898382,60.0,1.148868203163147,-0.0,-7.401500567993935e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.789465548237786e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.0001030881103361,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.614058995386586e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0001030879720929,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004890040145255,287.6893615722656,294.1499938964844,288.1401062011719,287.18048095703125,289.11590576171875,288.1206970214844,286.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431491537019,1.0909690040250553e-08,0.001043138327077,-0.027628231793642,0.0,0.0,0.0,-0.0102212140336632,60.0,1.125426173210144,-0.0,-7.419123448926257e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
