time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430440,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,9.789465548237786e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.0001030881103361,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,7.614058995386586e-05,298.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0001030879720929,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,0.0004890040145255,287.6893615722656,294.1499938964844,288.1401062011719,287.18048095703125,289.11590576171875,288.1206970214844,286.7492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431491537019,1.0909690040250553e-08,0.001043138327077,-0.027628231793642,0.0,0.0,0.0,-0.0102212140336632,60.0,1.125426173210144,-0.0,-7.419123448926257e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7604675292969,0.0,0.0,9.792515629669651e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,0.000103120226413,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,7.616430229973048e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7613220214844,0.0,0.0,0.0001031200881698,298.2928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7594299316406,0.0,0.0,0.0004891563439741,287.6847229003906,294.1499938964844,288.1430053710937,287.1782531738281,289.1069030761719,288.1250305175781,286.7509460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434736032038,1.0947617923307009e-08,0.0010434626601636,-0.0277275070548057,0.0,0.0,0.0,-0.0102400174364447,60.0,1.12285578250885,-0.0,-7.423737713452283e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,9.79386386461556e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75897216796875,0.0,0.0,0.0001031344218063,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607116699219,0.0,0.0,7.617479423061013e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0001031342835631,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557067871094,0.0,0.0,0.0004892237484455,287.6800842285156,294.1499938964844,288.1454467773437,287.17559814453125,289.0980224609375,288.1290283203125,286.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436170268803,1.0964352092912575e-08,0.0010436060838401,-0.027771309018135,0.0,0.0,0.0,-0.010248314589262,60.0,1.1199675798416138,-0.0,-7.425774128932974e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.79041142272763e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0001030980565701,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.614793139509857e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001030979256029,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004890512791462,287.6708679199219,294.1499938964844,288.1488037109375,287.1687927246094,289.0804748535156,288.1358337402344,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432479903101,1.0921186621715153e-08,0.0010432370472699,-0.027658324688673,0.0,0.0,0.0,-0.0102269165217876,60.0,1.1138441562652588,-0.0,-7.420521797030234e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.79041142272763e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.75146484375,0.0,0.0,0.0001030980565701,298.78924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532043457031,0.0,0.0,7.614793139509857e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,0.0001030979256029,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,0.0004890512791462,287.6708679199219,294.1499938964844,288.1488037109375,287.1687927246094,289.0804748535156,288.1358337402344,286.7557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432479903101,1.0921186621715153e-08,0.0010432370472699,-0.027658324688673,0.0,0.0,0.0,-0.0102269165217876,60.0,1.1138441562652588,-0.0,-7.420521797030234e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.77930467342958e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001029810955515,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.606154395034537e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001029809645842,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0004884964437223,287.6617126464844,294.1499938964844,288.1499938964844,287.1598815917969,289.0633850097656,288.14068603515625,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420634644106,1.0782652992702424e-08,0.0010420527542009,-0.0272957049310207,0.0,0.0,0.0,-0.0101582398638129,60.0,1.1058539152145386,-0.0,-7.40367838147904e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,9.77930467342958e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,0.0001029810955515,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7456970214844,0.0,0.0,7.606154395034537e-05,298.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,0.0001029809645842,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,0.0004884964437223,287.6617126464844,294.1499938964844,288.1499938964844,287.1598815917969,289.0633850097656,288.14068603515625,286.7587280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420634644106,1.0782652992702424e-08,0.0010420527542009,-0.0272957049310207,0.0,0.0,0.0,-0.0101582398638129,60.0,1.1058539152145386,-0.0,-7.40367838147904e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.761180990608408e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0001027902471832,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,7.592057954752818e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.000102790116216,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.000487591169076,287.65264892578125,294.1499938964844,288.1499938964844,287.1498107910156,289.046630859375,288.1438293457031,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401313193142,1.0556695961838614e-08,0.0010401208419352,-0.0267042312771081,0.0,0.0,0.0,-0.010046225041151,60.0,1.09610116481781,-0.0,-7.37624645807955e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344055175781,0.0,0.0,9.761180990608408e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7365417480469,0.0,0.0,0.0001027902471832,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,7.592057954752818e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,0.000102790116216,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334289550781,0.0,0.0,0.000487591169076,287.65264892578125,294.1499938964844,288.1499938964844,287.1498107910156,289.046630859375,288.1438293457031,286.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401313193142,1.0556695961838614e-08,0.0010401208419352,-0.0267042312771081,0.0,0.0,0.0,-0.010046225041151,60.0,1.09610116481781,-0.0,-7.37624645807955e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.737911022966728e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001025451929308,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.573958282591775e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.0001025450619636,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0004864287620875,287.6436462402344,294.1499938964844,288.1499938964844,287.13970947265625,289.0302429199219,288.14581298828125,286.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376507416367,1.0266601790931418e-08,0.0010376404970884,-0.0259448271244764,0.0,0.0,0.0,-0.0099024139344692,60.0,1.085313320159912,-0.0,-7.341101593283383e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7270202636719,0.0,0.0,9.737911022966728e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,0.0001025451929308,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,7.573958282591775e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,0.0001025450619636,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,0.0004864287620875,287.6436462402344,294.1499938964844,288.1499938964844,287.13970947265625,289.0302429199219,288.14581298828125,286.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376507416367,1.0266601790931418e-08,0.0010376404970884,-0.0259448271244764,0.0,0.0,0.0,-0.0099024139344692,60.0,1.085313320159912,-0.0,-7.341101593283383e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,9.724731353344396e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7254638671875,0.0,0.0,0.0001024064040393,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72711181640625,0.0,0.0,7.563707913504913e-05,298.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,0.0001024062730721,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0004857704334426,287.63916015625,294.1499938964844,288.1499938964844,287.1346740722656,289.0221862792969,288.14654541015625,286.7657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362461907789,1.0102319869531584e-08,0.0010362360626459,-0.0255147498100996,0.0,0.0,0.0,-0.0098209735006093,60.0,1.079709529876709,-0.0,-7.321236950019738e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.710460290079936e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7217712402344,0.0,0.0,0.0001022561191348,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,7.552607712568715e-05,298.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0001022559881675,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,0.0004850575351156,287.6347045898437,294.1499938964844,288.1499938964844,287.129638671875,289.01422119140625,288.1471252441406,286.7670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347246425226,9.924426613849846e-09,0.0010347147472202,-0.0250490270555019,0.0,0.0,0.0,-0.0097327837720513,60.0,1.07397198677063,-0.0,-7.29975582203224e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.67959058471024e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0001019310439005,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.528597780037671e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001019309202092,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0004835155559703,287.6258850097656,294.1499938964844,288.1499938964844,287.1195373535156,288.99853515625,288.1479797363281,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314343962818,9.539657952473137e-09,0.0010314248502254,-0.0240416526794433,0.0,0.0,0.0,-0.0095420386642217,60.0,1.062244892120361,-0.0,-7.253402856122193e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.67959058471024e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144470214844,0.0,0.0,0.0001019310439005,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,7.528597780037671e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,0.0001019309202092,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,0.0004835155559703,287.6258850097656,294.1499938964844,288.1499938964844,287.1195373535156,288.99853515625,288.1479797363281,286.7696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314343962818,9.539657952473137e-09,0.0010314248502254,-0.0240416526794433,0.0,0.0,0.0,-0.0095420386642217,60.0,1.062244892120361,-0.0,-7.253402856122193e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.646710532251744e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,0.0001015847956296,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.503023516619578e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0001015846719383,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004818731104023,287.6171264648437,294.1499938964844,288.1499938964844,287.1094665527344,288.98321533203125,288.1485595703125,286.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279297130182,9.129838218768782e-09,0.0010279206326231,-0.0229686107486486,0.0,0.0,0.0,-0.0093388743698596,60.0,1.0503283739089966,-0.0,-7.204194218957127e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.646710532251744e-05,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071838378906,0.0,0.0,0.0001015847956296,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,7.503023516619578e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.0001015846719383,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041931152344,0.0,0.0,0.0004818731104023,287.6171264648437,294.1499938964844,288.1499938964844,287.1094665527344,288.98321533203125,288.1485595703125,286.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279297130182,9.129838218768782e-09,0.0010279206326231,-0.0229686107486486,0.0,0.0,0.0,-0.0093388743698596,60.0,1.0503283739089966,-0.0,-7.204194218957127e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.61271216510795e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0001012267748592,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.476580503862351e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0001012266511679,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0004801748436875,287.6084899902344,294.1499938964844,288.1499938964844,287.099365234375,288.9682312011719,288.1489562988281,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706096288335631e-09,0.0010242973221465,-0.0218590330332517,0.0,0.0,0.0,-0.0091288071125745,60.0,1.038334846496582,-0.0,-7.153489178790552e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69793701171875,0.0,0.0,9.61271216510795e-05,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.699951171875,0.0,0.0,0.0001012267748592,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.476580503862351e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6986999511719,0.0,0.0,0.0001012266511679,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969909667969,0.0,0.0,0.0004801748436875,287.6084899902344,294.1499938964844,288.1499938964844,287.099365234375,288.9682312011719,288.1489562988281,286.7744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243059368804,8.706096288335631e-09,0.0010242973221465,-0.0218590330332517,0.0,0.0,0.0,-0.0091288071125745,60.0,1.038334846496582,-0.0,-7.153489178790552e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.578630852047354e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.000100867873698,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.450072007486597e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0001008677572826,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004784723860211,287.59991455078125,294.1499938964844,288.1499938964844,287.0892639160156,288.9535217285156,288.14923095703125,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206731967628,8.281314300973008e-09,0.0010206649312749,-0.0207466538995504,0.0,0.0,0.0,-0.0089182248339056,60.0,1.02636981010437,-0.0,-7.102839560957366e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,9.578630852047354e-05,298.4359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927490234375,0.0,0.0,0.000100867873698,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943054199219,0.0,0.0,7.450072007486597e-05,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,0.0001008677572826,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898498535156,0.0,0.0,0.0004784723860211,287.59991455078125,294.1499938964844,288.1499938964844,287.0892639160156,288.9535217285156,288.14923095703125,286.7767333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206731967628,8.281314300973008e-09,0.0010206649312749,-0.0207466538995504,0.0,0.0,0.0,-0.0089182248339056,60.0,1.02636981010437,-0.0,-7.102839560957366e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872253417969,0.0,0.0,9.561880870023742e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,0.0001006914899335,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69073486328125,0.0,0.0,7.437044405378401e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0001006913735182,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6863098144531,0.0,0.0,0.0004776357091031,287.5956726074219,294.1499938964844,288.1499938964844,287.0841979980469,288.9463195800781,288.1493530273437,286.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188880842179,8.072554180671432e-09,0.0010188799351453,-0.020199941471219,0.0,0.0,0.0,-0.0088147334754467,60.0,1.0204391479492188,-0.0,-7.078013197769907e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68365478515625,0.0,0.0,9.545411739964038e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856384277344,0.0,0.0,0.0001005180529318,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.42423435440287e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,0.0001005179365165,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0004768130311276,287.5914306640625,294.1499938964844,288.1499938964844,287.07916259765625,288.9391784667969,288.1494445800781,286.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171324247494,7.867281937024018e-09,0.0010171246249228,-0.0196623504161834,0.0,0.0,0.0,-0.0087129706516861,60.0,1.014540433883667,-0.0,-7.053644424104277e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.51386900851503e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001001858909148,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.399700552923605e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0001001857744995,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0004752374079544,287.5830383300781,294.1499938964844,288.1499938964844,287.0690612792969,288.92510986328125,288.1495666503906,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137701174244,7.474146634933732e-09,0.0010137626668438,-0.0186327099800109,0.0,0.0,0.0,-0.0085180755704641,60.0,1.0029330253601074,-0.0,-7.007091085142747e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766052246094,0.0,0.0,9.51386900851503e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67852783203125,0.0,0.0,0.0001001858909148,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800537109375,0.0,0.0,7.399700552923605e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773376464844,0.0,0.0,0.0001001857744995,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,0.0004752374079544,287.5830383300781,294.1499938964844,288.1499938964844,287.0690612792969,288.92510986328125,288.1495666503906,286.7810363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137701174244,7.474146634933732e-09,0.0010137626668438,-0.0186327099800109,0.0,0.0,0.0,-0.0085180755704641,60.0,1.0029330253601074,-0.0,-7.007091085142747e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.484354814048856e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.987508383346722e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,7.376744906650856e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.9874974694103e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0004737630952149,287.5747375488281,294.1499938964844,288.1499938964844,287.0589294433594,288.9113464355469,288.149658203125,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.106286226132852e-09,0.001010617124848,-0.0176692139357328,0.0,0.0,0.0,-0.0083357114344835,60.0,0.99159175157547,-0.0,-6.963669818560447e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,9.484354814048856e-05,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.987508383346722e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,7.376744906650856e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6703186035156,0.0,0.0,9.9874974694103e-05,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668701171875,0.0,0.0,0.0004737630952149,287.5747375488281,294.1499938964844,288.1499938964844,287.0589294433594,288.9113464355469,288.149658203125,286.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106242261826,7.106286226132852e-09,0.001010617124848,-0.0176692139357328,0.0,0.0,0.0,-0.0083357114344835,60.0,0.99159175157547,-0.0,-6.963669818560447e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.45738865993917e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.959111775970086e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.35577050363645e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.959100862033664e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004724161117337,287.5665283203125,294.1499938964844,288.1499938964844,287.048828125,288.8978576660156,288.1497497558594,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077496990561,6.770183080817561e-09,0.0010077429469674,-0.0167888533324003,0.0,0.0,0.0,-0.0081690903753042,60.0,0.9809818267822266,-0.0,-6.924114615003418e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.45738865993917e-05,298.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,9.959111775970086e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659851074219,0.0,0.0,7.35577050363645e-05,298.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.959100862033664e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6617431640625,0.0,0.0,0.0004724161117337,287.5665283203125,294.1499938964844,288.1499938964844,287.048828125,288.8978576660156,288.1497497558594,286.7850646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077496990561,6.770183080817561e-09,0.0010077429469674,-0.0167888533324003,0.0,0.0,0.0,-0.0081690903753042,60.0,0.9809818267822266,-0.0,-6.924114615003418e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.432949445908888e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.933375986292958e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.336762064369395e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.933364344760776e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004711953224614,287.5583801269531,294.1499938964844,288.1499938964844,287.0387268066406,288.8846435546875,288.1498107910156,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051445569843,6.4655663045698475e-09,0.0010051381541416,-0.0159909315407276,0.0,0.0,0.0,-0.0080180773511528,60.0,0.974961757659912,-0.0,-6.888362236168177e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.432949445908888e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.933375986292958e-05,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,7.336762064369395e-05,298.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.933364344760776e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0004711953224614,287.5583801269531,294.1499938964844,288.1499938964844,287.0387268066406,288.8846435546875,288.1498107910156,286.7869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051445569843,6.4655663045698475e-09,0.0010051381541416,-0.0159909315407276,0.0,0.0,0.0,-0.0080180773511528,60.0,0.974961757659912,-0.0,-6.888362236168177e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522521972656,0.0,0.0,9.421613503945991e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65411376953125,0.0,0.0,9.921438322635368e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.327945058932528e-05,298.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,9.921427408698946e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.000470629078336,287.5543212890625,294.1499938964844,288.1499938964844,287.0336608886719,288.87811279296875,288.1498107910156,286.78790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039360495284,6.324269996582643e-09,0.0010039296466857,-0.0156208081170916,0.0,0.0,0.0,-0.0079480297863483,60.0,0.972689688205719,-0.0,-6.871810143138647e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6488342285156,0.0,0.0,9.41085527301766e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.910108929034324e-05,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,7.319577707676217e-05,298.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6495056152344,0.0,0.0,9.9100980150979e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,0.0004700916761066,287.55029296875,294.1499938964844,288.1499938964844,287.0285949707031,288.87164306640625,288.1498413085937,286.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027893586084,6.190170154241059e-09,0.0010027831885963,-0.0152695272117853,0.0,0.0,0.0,-0.0078815519809722,60.0,0.9706506729125975,-0.0,-6.856119227904858e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.38985904213041e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.887998749036342e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.303246820811182e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.88798783509992e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0004690428613685,287.5423278808594,294.1499938964844,288.1499938964844,287.0184631347656,288.8589782714844,288.1498718261719,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.9669272303581238,-0.0,-6.825548126698777e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6419982910156,0.0,0.0,9.38985904213041e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.643798828125,0.0,0.0,9.887998749036342e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452331542969,0.0,0.0,7.303246820811182e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6426696777344,0.0,0.0,9.88798783509992e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0004690428613685,287.5423278808594,294.1499938964844,288.1499938964844,287.0184631347656,288.8589782714844,288.1498718261719,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005510412156,5.928456836556961e-09,0.0010005451040342,-0.0145839424803853,0.0,0.0,0.0,-0.0077518089674413,60.0,0.9669272303581238,-0.0,-6.825548126698777e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.368717292090878e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.865735046332702e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.286802429007366e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.86572413239628e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004679867706727,287.534423828125,294.1499938964844,288.1499938964844,287.0083312988281,288.8465576171875,288.14990234375,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982974734157,5.664930302629045e-09,0.0009982917690649,-0.0138935865834355,0.0,0.0,0.0,-0.0076211676932871,60.0,0.9633941054344176,-0.0,-6.794834206402811e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.368717292090878e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.865735046332702e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6383972167969,0.0,0.0,7.286802429007366e-05,298.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,9.86572413239628e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343688964844,0.0,0.0,0.0004679867706727,287.534423828125,294.1499938964844,288.1499938964844,287.0083312988281,288.8465576171875,288.14990234375,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982974734157,5.664930302629045e-09,0.0009982917690649,-0.0138935865834355,0.0,0.0,0.0,-0.0076211676932871,60.0,0.9633941054344176,-0.0,-6.794834206402811e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.346856677439064e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.842714644037188e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.269799971254542e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.842704457696529e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004668948240578,287.526611328125,294.1499938964844,288.1499938964844,286.9981994628906,288.8343505859375,288.14990234375,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.3924584797471214e-09,0.0009959619492292,-0.0131797771900892,0.0,0.0,0.0,-0.0074860914610326,60.0,0.9599224328994752,-0.0,-6.763150395272532e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.346856677439064e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6302185058594,0.0,0.0,9.842714644037188e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,7.269799971254542e-05,298.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,9.842704457696529e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62762451171875,0.0,0.0,0.0004668948240578,287.526611328125,294.1499938964844,288.1499938964844,286.9981994628906,288.8343505859375,288.14990234375,286.7939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995967304334,5.3924584797471214e-09,0.0009959619492292,-0.0131797771900892,0.0,0.0,0.0,-0.0074860914610326,60.0,0.9599224328994752,-0.0,-6.763150395272532e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
