time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432780,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.324070560978726e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.818719263421372e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,7.252077193697914e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.818709077080712e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,0.0004657566023524,287.51885986328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8224182128906,288.1499328613281,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935384150594,5.108454992353017e-09,0.0009935334092006,-0.0124357361346483,0.0,0.0,0.0,-0.0073452987708151,60.0,0.9564504027366638,-0.0,-6.730204660243544e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62176513671875,0.0,0.0,9.324070560978726e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235046386719,0.0,0.0,9.818719263421372e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249084472656,0.0,0.0,7.252077193697914e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.818709077080712e-05,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6209411621094,0.0,0.0,0.0004657566023524,287.51885986328125,294.1499938964844,288.1499938964844,286.9880676269531,288.8224182128906,288.1499328613281,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935384150594,5.108454992353017e-09,0.0009935334092006,-0.0124357361346483,0.0,0.0,0.0,-0.0073452987708151,60.0,0.9564504027366638,-0.0,-6.730204660243544e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184387207031,0.0,0.0,9.312377369496971e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.806405432755128e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,7.242981519084424e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6191101074219,0.0,0.0,9.806395246414468e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176452636719,0.0,0.0,0.0004651724884752,287.5150451660156,294.1499938964844,288.1499938964844,286.9830017089844,288.8165588378906,288.1499328613281,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922919562086,4.962704913680227e-09,0.0009922869503498,-0.0120538873597979,0.0,0.0,0.0,-0.0072730435058474,60.0,0.954706609249115,-0.0,-6.71332784918377e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,9.300601959694176e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,9.794005745789036e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,7.233823271235451e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61578369140625,0.0,0.0,9.793995559448376e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,0.0004645843000616,287.51123046875,294.1499938964844,288.1499938964844,286.9779357910156,288.8107604980469,288.1499328613281,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910367662087,4.815946308411867e-09,0.0009910319931805,-0.0116693908348679,0.0,0.0,0.0,-0.0072002890519797,60.0,0.9529595375061036,-0.0,-6.696355825397404e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.277135541196913e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.769294410943984e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.215571531560272e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.769284224603324e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004634121141862,287.503662109375,294.1499938964844,288.1499938964844,286.9678039550781,288.7992858886719,288.14996337890625,286.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523471819339875e-09,0.0009885312756523,-0.0109031153842806,0.0,0.0,0.0,-0.0070552974939346,60.0,0.9494826197624208,-0.0,-6.66259651893597e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.277135541196913e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102294921875,0.0,0.0,9.769294410943984e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,7.215571531560272e-05,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.769284224603324e-05,298.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60772705078125,0.0,0.0,0.0004634121141862,287.503662109375,294.1499938964844,288.1499938964844,286.9678039550781,288.7992858886719,288.14996337890625,286.7986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885356994345,4.523471819339875e-09,0.0009885312756523,-0.0109031153842806,0.0,0.0,0.0,-0.0070552974939346,60.0,0.9494826197624208,-0.0,-6.66259651893597e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.254018368665128e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.744949784362689e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,7.19759045750834e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.744939598022027e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0004622573324013,287.4961853027344,294.1499938964844,288.1499938964844,286.9576416015625,288.7880859375,288.14996337890625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860715363174,4.2353400786510065e-09,0.0009860672289505,-0.0101482002064585,0.0,0.0,0.0,-0.0069124577566981,60.0,0.9460538029670716,-0.0,-6.629421278603331e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.254018368665128e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,9.744949784362689e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6050109863281,0.0,0.0,7.19759045750834e-05,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,9.744939598022027e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,0.0004622573324013,287.4961853027344,294.1499938964844,288.1499938964844,286.9576416015625,288.7880859375,288.14996337890625,286.8001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860715363174,4.2353400786510065e-09,0.0009860672289505,-0.0101482002064585,0.0,0.0,0.0,-0.0069124577566981,60.0,0.9460538029670716,-0.0,-6.629421278603331e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.231984586222096e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.721746755531058e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,7.180453394539654e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.721736569190398e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,0.0004611566837411,287.48876953125,294.1499938964844,288.1499938964844,286.947509765625,288.7770690917969,288.14996337890625,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837227407842,3.960718419904197e-09,0.0009837187826633,-0.009428665973246,0.0,0.0,0.0,-0.0067763146944344,60.0,0.9427251815795898,-0.0,-6.597879576020206e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954895019531,0.0,0.0,9.231984586222096e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59716796875,0.0,0.0,9.721746755531058e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,7.180453394539654e-05,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5961303710937,0.0,0.0,9.721736569190398e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5947265625,0.0,0.0,0.0004611566837411,287.48876953125,294.1499938964844,288.1499938964844,286.947509765625,288.7770690917969,288.14996337890625,286.80157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837227407842,3.960718419904197e-09,0.0009837187826633,-0.009428665973246,0.0,0.0,0.0,-0.0067763146944344,60.0,0.9427251815795898,-0.0,-6.597879576020206e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.211413271259516e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.70008404692635e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.164452836150303e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.700074588181452e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.000460129143903,287.4814758300781,294.1499938964844,288.1499938964844,286.9373474121094,288.7663269042969,288.14996337890625,286.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815299417823,3.7043259570879164e-09,0.000981526216492,-0.0087568797171115,0.0,0.0,0.0,-0.0066492091864347,60.0,0.9395549297332764,-0.0,-6.568498633896527e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.211413271259516e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,9.70008404692635e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,7.164452836150303e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.700074588181452e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.000460129143903,287.4814758300781,294.1499938964844,288.1499938964844,286.9373474121094,288.7663269042969,288.14996337890625,286.8029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815299417823,3.7043259570879164e-09,0.000981526216492,-0.0087568797171115,0.0,0.0,0.0,-0.0066492091864347,60.0,0.9395549297332764,-0.0,-6.568498633896527e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,9.20148886507377e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58746337890625,0.0,0.0,9.689632861409336e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5887756347656,0.0,0.0,7.156733772717416e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5864562988281,0.0,0.0,9.689623402664438e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850830078125,0.0,0.0,0.000459633389255,287.47784423828125,294.1499938964844,288.1499938964844,286.9322814941406,288.7610168457031,288.14996337890625,286.8036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804718429222,3.580627128130231e-09,0.0009804683504626,-0.0084327673539519,0.0,0.0,0.0,-0.0065878857858479,60.0,0.9380200505256652,-0.0,-6.55434675422839e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826416015625,0.0,0.0,9.19218873605132e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.679839422460644e-05,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,7.149500743253157e-05,298.1341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,9.679829963715748e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,0.0004591688339132,287.4742126464844,294.1499938964844,288.1499938964844,286.9271850585937,288.7557373046875,288.14996337890625,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794805664569,3.464710518485958e-09,0.0009794770739972,-0.0081290425732731,0.0,0.0,0.0,-0.0065304203890264,60.0,0.9365230202674866,-0.0,-6.541099395462879e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.175725426757708e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.662502270657568e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,7.136695057852194e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.662492811912672e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,0.000458346446976,287.467041015625,294.1499938964844,288.1499938964844,286.9170227050781,288.7453918457031,288.14996337890625,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977725489065,3.259498893015688e-09,0.000977722229436,-0.0075913416221737,0.0,0.0,0.0,-0.0064286882989108,60.0,0.9337530136108398,-0.0,-6.517679906892226e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.175725426757708e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.662502270657568e-05,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57916259765625,0.0,0.0,7.136695057852194e-05,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,9.662492811912672e-05,298.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5755310058594,0.0,0.0,0.000458346446976,287.467041015625,294.1499938964844,288.1499938964844,286.9170227050781,288.7453918457031,288.14996337890625,286.8056030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977725489065,3.259498893015688e-09,0.000977722229436,-0.0075913416221737,0.0,0.0,0.0,-0.0064286882989108,60.0,0.9337530136108398,-0.0,-6.517679906892226e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.161192429019138e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.647198749007656e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.12539185769856e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.64718929026276e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004576205101329,287.4599609375,294.1499938964844,288.1499938964844,286.9068603515625,288.7351989746094,288.14996337890625,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761761175468,3.078343802087602e-09,0.0009761730325408,-0.0071166683919727,0.0,0.0,0.0,-0.0063388808630406,60.0,0.9312087893486024,-0.0,-6.497040772046604e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.161192429019138e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715637207031,0.0,0.0,9.647198749007656e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57281494140625,0.0,0.0,7.12539185769856e-05,298.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.64718929026276e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5692443847656,0.0,0.0,0.0004576205101329,287.4599609375,294.1499938964844,288.1499938964844,286.9068603515625,288.7351989746094,288.14996337890625,286.806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761761175468,3.078343802087602e-09,0.0009761730325408,-0.0071166683919727,0.0,0.0,0.0,-0.0063388808630406,60.0,0.9312087893486024,-0.0,-6.497040772046604e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.149233665084466e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.634604793973268e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.116090273484588e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.634595335228369e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.000457023124909,287.45294189453125,294.1499938964844,288.1499938964844,286.8966979980469,288.7252197265625,288.14996337890625,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749010787345,2.929256615047393e-09,0.0009748981101438,-0.0067260186187922,0.0,0.0,0.0,-0.0062649715691804,60.0,0.9289175271987916,-0.0,-6.480079406401273e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.149233665084466e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5652770996094,0.0,0.0,9.634604793973268e-05,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664978027344,0.0,0.0,7.116090273484588e-05,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5643005371094,0.0,0.0,9.634595335228369e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.000457023124909,287.45294189453125,294.1499938964844,288.1499938964844,286.8966979980469,288.7252197265625,288.14996337890625,286.8081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749010787345,2.929256615047393e-09,0.0009748981101438,-0.0067260186187922,0.0,0.0,0.0,-0.0062649715691804,60.0,0.9289175271987916,-0.0,-6.480079406401273e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.139908797806128e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.624785161577164e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.10883759893477e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.624776430428028e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004565573472063,287.4459533691406,294.1499938964844,288.1499938964844,286.88653564453125,288.71539306640625,288.1499938964844,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739066590555,2.812994948087066e-09,0.0009739038650877,-0.0064213783480226,0.0,0.0,0.0,-0.0062073352746665,60.0,0.9268983602523804,-0.0,-6.466868285315286e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574645996094,0.0,0.0,9.139908797806128e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.624785161577164e-05,298.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56024169921875,0.0,0.0,7.10883759893477e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580749511719,0.0,0.0,9.624776430428028e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5567626953125,0.0,0.0,0.0004565573472063,287.4459533691406,294.1499938964844,288.1499938964844,286.88653564453125,288.71539306640625,288.1499938964844,286.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739066590555,2.812994948087066e-09,0.0009739038650877,-0.0064213783480226,0.0,0.0,0.0,-0.0062073352746665,60.0,0.9268983602523804,-0.0,-6.466868285315286e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,9.136114385910332e-05,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.555908203125,0.0,0.0,9.620788478059694e-05,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,7.105885742930695e-05,298.1467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,9.620779746910556e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,0.0004563677939586,287.4425048828125,294.1499938964844,288.1499938964844,286.8814392089844,288.7105407714844,288.1499938964844,286.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735017665661,2.7656710255286043e-09,0.0009734989725984,-0.006297375075519,0.0,0.0,0.0,-0.0061838738620281,60.0,0.9259827136993408,-0.0,-6.461494450604732e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,9.133115963777529e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.6176314400509e-05,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.10355379851535e-05,298.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5518493652344,0.0,0.0,9.617622708901764e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004562180256471,287.4390563964844,294.1499938964844,288.1499938964844,286.8763427734375,288.7057189941406,288.1499938964844,286.810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731819154694,2.72827427316713e-09,0.0009731791797094,-0.0061993836425244,0.0,0.0,0.0,-0.0061653340235352,60.0,0.9251337051391602,-0.0,-6.457249668301301e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.129666432272644e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.613998554414138e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.100870425347239e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.613989823265e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0004560457018669,287.4322204589844,294.1499938964844,288.1499938964844,286.8661804199219,288.6962280273437,288.1499938964844,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728136938065,2.685213607023229e-09,0.0009728110162541,-0.006086551118642,0.0,0.0,0.0,-0.0061439871788024,60.0,0.9237204790115356,-0.0,-6.452363265907479e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54510498046875,0.0,0.0,9.129666432272644e-05,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.546630859375,0.0,0.0,9.613998554414138e-05,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,7.100870425347239e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456848144531,0.0,0.0,9.613989823265e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0004560457018669,287.4322204589844,294.1499938964844,288.1499938964844,286.8661804199219,288.6962280273437,288.1499938964844,286.81170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728136938065,2.685213607023229e-09,0.0009728110162541,-0.006086551118642,0.0,0.0,0.0,-0.0061439871788024,60.0,0.9237204790115356,-0.0,-6.452363265907479e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,9.128729288931936e-05,298.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,9.613011934561656e-05,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.54461669921875,0.0,0.0,7.100141374394298e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425109863281,0.0,0.0,9.613003203412518e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5412292480469,0.0,0.0,0.0004559989029075,287.4286804199219,294.1499938964844,288.1499938964844,286.8608703613281,288.6913757324219,288.1499938964844,286.81231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727132855914,2.6734954250429155e-09,0.000972710608039,-0.0060558458790183,0.0,0.0,0.0,-0.0061381771229207,60.0,0.9230798482894896,-0.0,-6.451033840448872e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390014648437,0.0,0.0,9.128771489486098e-05,298.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404968261719,0.0,0.0,9.6130563179031e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.100174116203561e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,9.613047586753964e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,0.0004560010274872,287.4254455566406,294.1499938964844,288.1499938964844,286.8559875488281,288.6869201660156,288.14996337890625,286.8128356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727175929583,2.6739861436198e-09,0.0009727149154059,-0.0060571315698325,0.0,0.0,0.0,-0.0061384211294353,60.0,0.9225585460662842,-0.0,-6.451089973324997e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.129980026045814e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.61432815529406e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,7.101114169927314e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.614320151740684e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004560613888315,287.4187316894531,294.1499938964844,288.1483459472656,286.8450622558594,288.6777038574219,288.1498107910156,286.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688961275865153e-09,0.0009728429140523,-0.0060963714495301,0.0,0.0,0.0,-0.0061458447016775,60.0,0.9209576845169068,-0.0,-6.4527888810062e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.129980026045814e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53436279296875,0.0,0.0,9.61432815529406e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5355529785156,0.0,0.0,7.101114169927314e-05,298.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.533447265625,0.0,0.0,9.614320151740684e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0004560613888315,287.4187316894531,294.1499938964844,288.1483459472656,286.8450622558594,288.6777038574219,288.1498107910156,286.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728455916047,2.688961275865153e-09,0.0009728429140523,-0.0060963714495301,0.0,0.0,0.0,-0.0061458447016775,60.0,0.9209576845169068,-0.0,-6.4527888810062e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.132388368016108e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.616864554118364e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.102987001417205e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.616855822969228e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0004561816749628,287.4120788574219,294.1499938964844,288.1434936523437,286.832763671875,288.6685485839844,288.1492614746094,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101472482,2.718887337493925e-09,0.000973098736722,-0.0061747874133288,0.0,0.0,0.0,-0.0061606802046298,60.0,0.9180939793586732,-0.0,-6.456184564740397e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52685546875,0.0,0.0,9.132388368016108e-05,298.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.616864554118364e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.102987001417205e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52740478515625,0.0,0.0,9.616855822969228e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5261535644531,0.0,0.0,0.0004561816749628,287.4120788574219,294.1499938964844,288.1434936523437,286.832763671875,288.6685485839844,288.1492614746094,286.8150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973101472482,2.718887337493925e-09,0.000973098736722,-0.0061747874133288,0.0,0.0,0.0,-0.0061606802046298,60.0,0.9180939793586732,-0.0,-6.456184564740397e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.133855201071128e-05,298.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252685546875,0.0,0.0,9.618408512324096e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52642822265625,0.0,0.0,7.104127143975347e-05,298.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.61840050877072e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,0.0004562549293041,287.40875244140625,294.1499938964844,288.1399230957031,286.8260803222656,288.6640014648437,288.1488647460937,286.8155822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.7371214184057635e-09,0.0009732546750456,-0.006222566589713,0.0,0.0,0.0,-0.0061697191558778,60.0,0.9162511825561525,-0.0,-6.45825366518693e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,9.135777509072796e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52227783203125,0.0,0.0,9.62043268373236e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234069824219,0.0,0.0,7.105622353265062e-05,298.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5213623046875,0.0,0.0,9.620424680178984e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004563509719446,287.4054870605469,294.1499938964844,288.1356506347656,286.8191223144531,288.659423828125,288.1480712890625,286.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734620107337,2.761034734177769e-09,0.0009734592749737,-0.0062852264381945,0.0,0.0,0.0,-0.0061815748922526,60.0,0.9136108756065368,-0.0,-6.460967938437534e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.140143083641306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.625029633753002e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.10901731508784e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.625021630199626e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004565690178424,287.3989562988281,294.1499938964844,288.12506103515625,286.8042297363281,288.6502990722656,288.1460266113281,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.815348176810062e-09,0.0009739235392771,-0.0064275446347892,0.0,0.0,0.0,-0.0062084998935461,60.0,0.9073323607444764,-0.0,-6.467135449383933e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,9.140143083641306e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.625029633753002e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,7.10901731508784e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.625021630199626e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,0.0004565690178424,287.3989562988281,294.1499938964844,288.12506103515625,286.8042297363281,288.6502990722656,288.1460266113281,286.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739263914525,2.815348176810062e-09,0.0009739235392771,-0.0064275446347892,0.0,0.0,0.0,-0.0062084998935461,60.0,0.9073323607444764,-0.0,-6.467135449383933e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.14541451493278e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.630580461816862e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,7.113117317203432e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.630572458263488e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0004568323493003,287.3924560546875,294.1499938964844,288.11187744140625,286.7882385253906,288.6410522460937,288.1429138183594,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880949034889113e-09,0.0009744844865053,-0.006599438842386,0.0,0.0,0.0,-0.0062410207465291,60.0,0.89934903383255,-0.0,-6.47458833213932e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088806152344,0.0,0.0,9.14541451493278e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102844238281,0.0,0.0,9.630580461816862e-05,298.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,7.113117317203432e-05,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.630572458263488e-05,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082092285156,0.0,0.0,0.0004568323493003,287.3924560546875,294.1499938964844,288.11187744140625,286.7882385253906,288.6410522460937,288.1429138183594,286.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744873968884,2.880949034889113e-09,0.0009744844865053,-0.006599438842386,0.0,0.0,0.0,-0.0062410207465291,60.0,0.89934903383255,-0.0,-6.47458833213932e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.151557605946437e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.637049515731631e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.117895438568667e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.637041512178256e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0004571392200887,287.38604736328125,294.1499938964844,288.0963134765625,286.7712097167969,288.6317138671875,288.13848876953125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.95741786615622e-09,0.000975138391368,-0.0067998096346855,0.0,0.0,0.0,-0.0062789297662675,60.0,0.8897508978843689,-0.0,-6.483281822511344e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
