time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435120,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5029602050781,0.0,0.0,9.151557605946437e-05,298.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043334960937,0.0,0.0,9.637049515731631e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.50543212890625,0.0,0.0,7.117895438568667e-05,298.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50347900390625,0.0,0.0,9.637041512178256e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,0.0004571392200887,287.38604736328125,294.1499938964844,288.0963134765625,286.7712097167969,288.6317138671875,288.13848876953125,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751413599587,2.95741786615622e-09,0.000975138391368,-0.0067998096346855,0.0,0.0,0.0,-0.0062789297662675,60.0,0.8897508978843689,-0.0,-6.483281822511344e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.158529428532348e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.644390956964344e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.123317482182756e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.644382953410968e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004574874765239,287.3796691894531,294.1499938964844,288.07861328125,286.7532043457031,288.62225341796875,288.13262939453125,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835076354,3.044202445678934e-09,0.000975880480837,-0.0070272092707455,0.0,0.0,0.0,-0.0063219526782631,60.0,0.8786517381668091,-0.0,-6.493154813824732e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.158529428532348e-05,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.644390956964344e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49951171875,0.0,0.0,7.123317482182756e-05,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,9.644382953410968e-05,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,0.0004574874765239,287.3796691894531,294.1499938964844,288.07861328125,286.7532043457031,288.62225341796875,288.13262939453125,286.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758835076354,3.044202445678934e-09,0.000975880480837,-0.0070272092707455,0.0,0.0,0.0,-0.0063219526782631,60.0,0.8786517381668091,-0.0,-6.493154813824732e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.494140625,0.0,0.0,9.162238711724058e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.648296691011636e-05,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.12620239937678e-05,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4946594238281,0.0,0.0,9.648288687458262e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934997558594,0.0,0.0,0.0004576727515086,287.37652587890625,294.1499938964844,288.06903076171875,286.7438659667969,288.617431640625,288.1293029785156,286.8206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762785048224,3.090379285808353e-09,0.0009762754198163,-0.0071482053026556,0.0,0.0,0.0,-0.0063448445871472,60.0,0.8726943731307983,-0.0,-6.498411408983884e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4912109375,0.0,0.0,9.166269592242315e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925537109375,0.0,0.0,9.652541484683752e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4936218261719,0.0,0.0,7.129337609512731e-05,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.652533481130376e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4905700683594,0.0,0.0,0.0004578741209115,287.3733825683594,294.1499938964844,288.0589904785156,286.7343139648437,288.6125793457031,288.1252136230469,286.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767077863216,3.140567583770348e-09,0.0009767046431079,-0.0072797117754817,0.0,0.0,0.0,-0.0063697258010506,60.0,0.8661941289901733,-0.0,-6.504126304207605e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.17473589652218e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.661456715548412e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.135922351153567e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.661448711995035e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004582970286719,287.3671264648437,294.1499938964844,288.0375671386719,286.71466064453125,288.6026916503906,288.115966796875,286.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245976154531149e-09,0.0009776058141142,-0.0075559094548225,0.0,0.0,0.0,-0.0064219804480671,60.0,0.8524603247642517,-0.0,-6.516138739698364e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.17473589652218e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.661456715548412e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,7.135922351153567e-05,298.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,9.661448711995035e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847717285156,0.0,0.0,0.0004582970286719,287.3671264648437,294.1499938964844,288.0375671386719,286.71466064453125,288.6026916503906,288.115966796875,286.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776090737432,3.245976154531149e-09,0.0009776058141142,-0.0075559094548225,0.0,0.0,0.0,-0.0064219804480671,60.0,0.8524603247642517,-0.0,-6.516138739698364e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819030761719,0.0,0.0,9.180068445857614e-05,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832458496094,0.0,0.0,9.667072299635038e-05,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842834472656,0.0,0.0,7.140069646993652e-05,298.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.667064296081662e-05,298.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4812927246094,0.0,0.0,0.0004585633869282,287.3633728027344,294.1499938964844,288.02398681640625,286.7025451660156,288.5966796875,288.1097412109375,286.8226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.3123719322958323e-09,0.000978173688054,-0.0077298819087445,0.0,0.0,0.0,-0.0064548957161605,60.0,0.8437719941139221,-0.0,-6.523710283090622e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,9.183842485072093e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,9.671046427683903e-05,298.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.143004768295214e-05,298.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,9.671038424130528e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,0.0004587519215419,287.3609313964844,294.1499938964844,288.0146484375,286.6943054199219,288.5925598144531,288.1048583984375,286.8230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978578813374,3.359362787946906e-09,0.0009785754373297,-0.0078530088067054,0.0,0.0,0.0,-0.0064781913533806,60.0,0.8376044034957886,-0.0,-6.529072038574668e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.193503501592204e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.681219671620056e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.150518649723381e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.68121166806668e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004592344921547,287.3547668457031,294.1499938964844,287.9903869628906,286.6733703613281,288.58221435546875,288.091796875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796585612895115e-09,0.0009796040831133,-0.0081682102754712,0.0,0.0,0.0,-0.0065378271974623,60.0,0.8217650055885315,-0.0,-6.542807540199648e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.193503501592204e-05,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47515869140625,0.0,0.0,9.681219671620056e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761657714844,0.0,0.0,7.150518649723381e-05,298.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,9.68121166806668e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004592344921547,287.3547668457031,294.1499938964844,287.9903869628906,286.6733703613281,288.58221435546875,288.091796875,286.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979607575573,3.4796585612895115e-09,0.0009796040831133,-0.0081682102754712,0.0,0.0,0.0,-0.0065378271974623,60.0,0.8217650055885315,-0.0,-6.542807540199648e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.20362290344201e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.691875311546028e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.158389053074643e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.691868035588412e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004597399965859,287.34869384765625,294.1499938964844,287.9649963378906,286.6518859863281,288.57159423828125,288.0768737792969,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.8050953149795532,-0.0,-6.55721095199624e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681091308594,0.0,0.0,9.20362290344201e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693908691406,0.0,0.0,9.691875311546028e-05,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.158389053074643e-05,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.691868035588412e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,0.0004597399965859,287.34869384765625,294.1499938964844,287.9649963378906,286.6518859863281,288.57159423828125,288.0768737792969,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806852322071,3.605667764361442e-09,0.0009806816233322,-0.0084983790293335,0.0,0.0,0.0,-0.0066002951934933,60.0,0.8050953149795532,-0.0,-6.55721095199624e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4652709960937,0.0,0.0,9.208877600030974e-05,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.466552734375,0.0,0.0,9.697408677311614e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4675598144531,0.0,0.0,7.16247595846653e-05,298.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.697401401354e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004600024840328,287.3456726074219,294.1499938964844,287.9519348144531,286.6409912109375,288.5661315917969,288.068359375,286.8252868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812449570745,3.671103199209824e-09,0.0009812413481995,-0.00866983179003,0.0,0.0,0.0,-0.0066327354870736,60.0,0.7963761687278748,-0.0,-6.564696519717472e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624328613281,0.0,0.0,9.214160672854632e-05,298.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46368408203125,0.0,0.0,9.70297260209918e-05,298.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,7.16658541932702e-05,298.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.702964598545805e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,0.0004602663684636,287.3426513671875,294.1499938964844,287.93865966796875,286.6299743652344,288.56060791015625,288.0596008300781,286.82574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818077087402,3.7368934613368765e-09,0.0009818039834499,-0.0088422130793333,0.0,0.0,0.0,-0.0066653504036366,60.0,0.7875726222991943,-0.0,-6.572226851631059e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.224938548868522e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.714321640785784e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.174968050094321e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.71431436482817e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004608047311194,287.336669921875,294.1499938964844,287.91162109375,286.60772705078125,288.5494079589844,288.0406494140625,286.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318840883672,60.0,0.7695545554161072,-0.0,-6.587602996432906e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.224938548868522e-05,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580078125,0.0,0.0,9.714321640785784e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590148925781,0.0,0.0,7.174968050094321e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.71431436482817e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4561767578125,0.0,0.0,0.0004608047311194,287.336669921875,294.1499938964844,287.91162109375,286.60772705078125,288.5494079589844,288.0406494140625,286.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829553309828,3.871103437802503e-09,0.0009829514892771,-0.0091938637197017,0.0,0.0,0.0,-0.0067318840883672,60.0,0.7695545554161072,-0.0,-6.587602996432906e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.235916513716802e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.725881682243198e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.183506386354566e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.725874406285584e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0004613531345967,287.33074951171875,294.1499938964844,287.88409423828125,286.5852355957031,288.5379333496094,288.0198669433594,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.7510344982147217,-0.0,-6.60328325352566e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4511413574219,0.0,0.0,9.235916513716802e-05,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.725881682243198e-05,298.6927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.453369140625,0.0,0.0,7.183506386354566e-05,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,9.725874406285584e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,0.0004613531345967,287.33074951171875,294.1499938964844,287.88409423828125,286.5852355957031,288.5379333496094,288.0198669433594,286.8274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007813636519586e-09,0.0009841205319389,-0.0095520615577697,0.0,0.0,0.0,-0.0067996573634445,60.0,0.7510344982147217,-0.0,-6.60328325352566e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.247002162737772e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.737555228639394e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.192127668531612e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.73754795268178e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004619068640749,287.32489013671875,294.1499938964844,287.8562316894531,286.56256103515625,288.5260925292969,287.9972229003906,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145860987847527e-09,0.0009853009833022,-0.0099137593060731,0.0,0.0,0.0,-0.0068680932745337,60.0,0.7321338057518005,-0.0,-6.619136172503205e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.247002162737772e-05,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.737555228639394e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,7.192127668531612e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460144042969,0.0,0.0,9.73754795268178e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0004619068640749,287.32489013671875,294.1499938964844,287.8562316894531,286.56256103515625,288.5260925292969,287.9972229003906,286.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853051742538,4.145860987847527e-09,0.0009853009833022,-0.0099137593060731,0.0,0.0,0.0,-0.0068680932745337,60.0,0.7321338057518005,-0.0,-6.619136172503205e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.2581074568443e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.74924914771691e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.20076568541117e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.749242599355056e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004624616121873,287.319091796875,294.1499938964844,287.82830810546875,286.5398254394531,288.51397705078125,287.9729919433594,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158805489824e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.7130371928215027,-0.0,-6.635036697844043e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399719238281,0.0,0.0,9.2581074568443e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.74924914771691e-05,298.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,7.20076568541117e-05,298.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.749242599355056e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0004624616121873,287.319091796875,294.1499938964844,287.82830810546875,286.5398254394531,288.51397705078125,287.9729919433594,286.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864879539236,4.284158805489824e-09,0.0009864836465567,-0.0102761089801788,0.0,0.0,0.0,-0.0069366535171866,60.0,0.7130371928215027,-0.0,-6.635036697844043e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,9.263639367418364e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.755074279382824e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.755067731020972e-05,298.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,0.0004627379239536,287.3161926269531,294.1499938964844,287.8143615722656,286.5284729003906,288.5077514648437,287.960205078125,286.8295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987077015452,4.3530459237217656e-09,0.0009870727080851,-0.0104565974324941,0.0,0.0,0.0,-0.0069708041846752,60.0,0.7034591436386108,-0.0,-6.64296422314692e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4344482421875,0.0,0.0,9.269150905311108e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4356689453125,0.0,0.0,9.76087903836742e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.209354953374714e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349060058594,0.0,0.0,9.760871762409806e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,0.0004630132752936,287.3133544921875,294.1499938964844,287.80047607421875,286.5171203613281,288.50146484375,287.9471130371094,286.8299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876639815047,4.421690125155919e-09,0.0009876595577225,-0.0106364469975233,0.0,0.0,0.0,-0.0070048333145678,60.0,0.6938963532447815,-0.0,-6.650868300539514e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.28013032535091e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.772440535016358e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.21789401723072e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.772433259058744e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004635617078747,287.3076477050781,294.1499938964844,287.77294921875,286.4945068359375,288.4887390136719,287.9205017089844,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558415422906137e-09,0.0009888288332149,-0.0109946699813008,0.0,0.0,0.0,-0.007072614505887,60.0,0.6748198866844177,-0.0,-6.66662529624773e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,9.28013032535091e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.772440535016358e-05,298.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310913085937,0.0,0.0,7.21789401723072e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,9.772433259058744e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42840576171875,0.0,0.0,0.0004635617078747,287.3076477050781,294.1499938964844,287.77294921875,286.4945068359375,288.4887390136719,287.9205017089844,286.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888333734124,4.558415422906137e-09,0.0009888288332149,-0.0109946699813008,0.0,0.0,0.0,-0.007072614505887,60.0,0.6748198866844177,-0.0,-6.66662529624773e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252624511719,0.0,0.0,9.28747613215819e-05,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42645263671875,0.0,0.0,9.780175605555996e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273681640625,0.0,0.0,7.223607099149376e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,9.780168329598382e-05,298.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247131347656,0.0,0.0,0.0004639286198653,287.3038024902344,294.1499938964844,287.7545166015625,286.4792175292969,288.4799194335937,287.9018249511719,286.8312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896156843751,4.649891582886312e-09,0.0009896110277622,-0.0112343356013298,0.0,0.0,0.0,-0.0071179629303514,60.0,0.6620082855224609,-0.0,-6.677178276959239e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.290931484429166e-05,298.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.78381431195885e-05,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.226294837892056e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.783807036001237e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004641012346837,287.302001953125,294.1499938964844,287.7459716796875,286.4720764160156,288.47576904296875,287.8930358886719,286.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899836732074,4.692921162785524e-09,0.0009899790165945,-0.011347072198987,0.0,0.0,0.0,-0.007139294873923,60.0,0.6559793949127197,-0.0,-6.682144970682202e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.301533282268792e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.794978541322052e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.23454068065621e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.7949719929602e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004646308370865,287.2964172363281,294.1499938964844,287.7196960449219,286.449951171875,288.4625549316406,287.8651428222656,286.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911127854138,4.824953325766046e-09,0.0009911080123856,-0.0116929896175861,0.0,0.0,0.0,-0.0072047491557896,60.0,0.6374478936195374,-0.0,-6.697396770505294e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180908203125,0.0,0.0,9.301533282268792e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,9.794978541322052e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,7.23454068065621e-05,298.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,9.7949719929602e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41754150390625,0.0,0.0,0.0004646308370865,287.2964172363281,294.1499938964844,287.7196960449219,286.449951171875,288.4625549316406,287.8651428222656,286.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911127854138,4.824953325766046e-09,0.0009911080123856,-0.0116929896175861,0.0,0.0,0.0,-0.0072047491557896,60.0,0.6374478936195374,-0.0,-6.697396770505294e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.311795292887835e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.805784793570638e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.242521678563207e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.805777517613024e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004651434428524,287.2908935546875,294.1499938964844,287.6943664550781,286.42822265625,288.4491271972656,287.83697509765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922056924551,4.952741772257241e-09,0.0009922008030116,-0.0120277861133217,0.0,0.0,0.0,-0.0072680995799601,60.0,0.6194693446159363,-0.0,-6.712175348866367e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.311795292887835e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.805784793570638e-05,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,7.242521678563207e-05,298.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,9.805777517613024e-05,298.265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004651434428524,287.2908935546875,294.1499938964844,287.6943664550781,286.42822265625,288.4491271972656,287.83697509765625,286.83306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922056924551,4.952741772257241e-09,0.0009922008030116,-0.0120277861133217,0.0,0.0,0.0,-0.0072680995799601,60.0,0.6194693446159363,-0.0,-6.712175348866367e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.316791692981496e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.811046038521454e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120483398437,0.0,0.0,7.246407767524943e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.8110394901596e-05,298.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40948486328125,0.0,0.0,0.0004653930373024,287.28814697265625,294.1499938964844,287.6820983886719,286.4175109863281,288.4423522949219,287.8229064941406,286.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927378268912,5.014964443716963e-09,0.000992732704617,-0.0121908029541373,0.0,0.0,0.0,-0.0072989454492926,60.0,0.6106926798820496,-0.0,-6.719376699493297e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.321678226115182e-05,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,9.816191595746204e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,7.250208727782592e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,9.816185047384351e-05,298.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068298339844,0.0,0.0,0.0004656371311284,287.285400390625,294.1499938964844,287.670166015625,286.4069519042969,288.4355163574219,287.8088684082031,286.83380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932582033798,5.075815323607458e-09,0.0009932530811056,-0.0123502248898148,0.0,0.0,0.0,-0.007329111918807,60.0,0.6020787358283997,-0.0,-6.72642315180383e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.33106421143748e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.826075256569312e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.257508696056902e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.826068708207458e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0004661059647332,287.27996826171875,294.1499938964844,287.6473083496094,286.3862609863281,288.4217529296875,287.7810974121094,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942580945789,5.192694274569476e-09,0.0009942528558894,-0.0126564316451549,0.0,0.0,0.0,-0.0073870555497705,60.0,0.5854026675224304,-0.0,-6.739968227975623e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.33106421143748e-05,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,9.826075256569312e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.257508696056902e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.826068708207458e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4015197753906,0.0,0.0,0.0004661059647332,287.27996826171875,294.1499938964844,287.6473083496094,286.3862609863281,288.4217529296875,287.7810974121094,286.83453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942580945789,5.192694274569476e-09,0.0009942528558894,-0.0126564316451549,0.0,0.0,0.0,-0.0073870555497705,60.0,0.5854026675224304,-0.0,-6.739968227975623e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.339777898276223e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.835250966716558e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.264285522978753e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835244418354704e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004665412416215,287.27459716796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4078369140625,287.75390625,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951859246939,5.3011963707660925e-09,0.0009951806860044,-0.0129406889900565,0.0,0.0,0.0,-0.00744084501639,60.0,0.5696743130683899,-0.0,-6.752554781996879e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.339777898276223e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978576660156,0.0,0.0,9.835250966716558e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,7.264285522978753e-05,298.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.835244418354704e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004665412416215,287.27459716796875,294.1499938964844,287.6260070800781,286.3662414550781,288.4078369140625,287.75390625,286.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951859246939,5.3011963707660925e-09,0.0009951806860044,-0.0129406889900565,0.0,0.0,0.0,-0.00744084501639,60.0,0.5696743130683899,-0.0,-6.752554781996879e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
