time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437460,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.347520244773476e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.84340367722325e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.270307105500251e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.84339785645716e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004669279733207,287.2692565917969,294.1499938964844,287.6064758300781,286.3469543457031,288.393798828125,287.727783203125,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960102615877,5.397597480083505e-09,0.0009960049064829,-0.0131932413205504,0.0,0.0,0.0,-0.0074886344373226,60.0,0.555195152759552,-0.0,-6.763747251170571e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.347520244773476e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,9.84340367722325e-05,298.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,7.270307105500251e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.84339785645716e-05,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3909912109375,0.0,0.0,0.0004669279733207,287.2692565917969,294.1499938964844,287.6064758300781,286.3469543457031,288.393798828125,287.727783203125,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960102615877,5.397597480083505e-09,0.0009960049064829,-0.0131932413205504,0.0,0.0,0.0,-0.0074886344373226,60.0,0.555195152759552,-0.0,-6.763747251170571e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.35424177441746e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.850481728790328e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.275534881046042e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.850475908024237e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004672637151088,287.2640075683594,294.1499938964844,287.5888977050781,286.3285217285156,288.37969970703125,287.702880859375,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996726215817,5.48128209487686e-09,0.0009967207442969,-0.01341247651726,0.0,0.0,0.0,-0.007530122064054,60.0,0.5418641567230225,-0.0,-6.773471028509448e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38629150390625,0.0,0.0,9.35424177441746e-05,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.850481728790328e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882141113281,0.0,0.0,7.275534881046042e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866882324219,0.0,0.0,9.850475908024237e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,0.0004672637151088,287.2640075683594,294.1499938964844,287.5888977050781,286.3285217285156,288.37969970703125,287.702880859375,286.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996726215817,5.48128209487686e-09,0.0009967207442969,-0.01341247651726,0.0,0.0,0.0,-0.007530122064054,60.0,0.5418641567230225,-0.0,-6.773471028509448e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,9.357387898489832e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.853794472292066e-05,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.277981785591692e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38409423828125,0.0,0.0,9.853787923930212e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0004674208757933,287.2613830566406,294.1499938964844,287.5809020996094,286.3196716308594,288.3726501464844,287.6907653808594,286.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970612591132,5.5204458782043275e-09,0.0009970557875931,-0.0135150756686925,0.0,0.0,0.0,-0.0075495378114283,60.0,0.5355081558227539,-0.0,-6.7780241863602e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.381103515625,0.0,0.0,9.3600494437851e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,9.856597171165048e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38299560546875,0.0,0.0,7.280051795532927e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,9.856590622803196e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380615234375,0.0,0.0,0.0004675538220908,287.2587890625,294.1499938964844,287.573486328125,286.31103515625,288.3656005859375,287.6790771484375,286.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973442647606,5.553575821437562e-09,0.0009973386768251,-0.0136018684133887,0.0,0.0,0.0,-0.0075659598223865,60.0,0.5295529961585999,-0.0,-6.78187674907349e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.364104334963486e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.860867430688812e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.283205923158675e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.860861609922722e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004677563847508,287.2536315917969,294.1499938964844,287.5604553222656,286.2945861816406,288.3515014648437,287.65740966796875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.6040434515125526e-09,0.0009977705776691,-0.0137340808287262,0.0,0.0,0.0,-0.0075909802690148,60.0,0.519091784954071,-0.0,-6.787747963699077e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,9.364104334963486e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,9.860867430688812e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,7.283205923158675e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.860861609922722e-05,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004677563847508,287.2536315917969,294.1499938964844,287.5604553222656,286.2945861816406,288.3515014648437,287.65740966796875,286.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977761656045,5.6040434515125526e-09,0.0009977705776691,-0.0137340808287262,0.0,0.0,0.0,-0.0075909802690148,60.0,0.519091784954071,-0.0,-6.787747963699077e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721008300781,0.0,0.0,9.366309677716345e-05,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.86318991635926e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.284920866368338e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724975585937,0.0,0.0,9.863183367997408e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716125488281,0.0,0.0,0.0004678665427491,287.249755859375,294.1499938964844,287.5522766113281,286.2828369140625,288.3408203125,287.6423034667969,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980108588933,5.631475286094201e-09,0.0009980052709579,-0.0138059444725513,0.0,0.0,0.0,-0.0076045803725719,60.0,0.5121963024139404,-0.0,-6.79093972166811e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.3667687906418e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.863673039944842e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,7.285278115887195e-05,298.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.863667219178752e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,0.0004678894765675,287.24853515625,294.1499938964844,287.54998779296875,286.2792663574219,288.33746337890625,287.63787841796875,286.8386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980596369132,5.6371805001731445e-09,0.0009980539325624,-0.0138208903372287,0.0,0.0,0.0,-0.0076074083335697,60.0,0.510291337966919,-0.0,-6.791604079126047e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.368475730298088e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.865470201475546e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.286605250556022e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.865464380709454e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004679747507907,287.2434997558594,294.1499938964844,287.5417785644531,286.2650451660156,288.32354736328125,287.6202697753906,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658386204032695e-09,0.0009982353076338,-0.013876442797482,0.0,0.0,0.0,-0.0076179206371307,60.0,0.5028678178787231,-0.0,-6.794072504590076e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.368475730298088e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.865470201475546e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3676452636719,0.0,0.0,7.286605250556022e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.865464380709454e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004679747507907,287.2434997558594,294.1499938964844,287.5417785644531,286.2650451660156,288.32354736328125,287.6202697753906,286.8392944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982410119846,5.658386204032695e-09,0.0009982353076338,-0.013876442797482,0.0,0.0,0.0,-0.0076179206371307,60.0,0.5028678178787231,-0.0,-6.794072504590076e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.369610052090138e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.866664186120032e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.287487096618861e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.866658365353942e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004680313868448,287.238525390625,294.1499938964844,287.5351867675781,286.25177001953125,288.30975341796875,287.6046447753906,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672460723360473e-09,0.0009983556810766,-0.0139133147895336,0.0,0.0,0.0,-0.0076248981058597,60.0,0.4967284500598907,-0.0,-6.795711016138739e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608093261719,0.0,0.0,9.369610052090138e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.36181640625,0.0,0.0,9.866664186120032e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,7.287487096618861e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612060546875,0.0,0.0,9.866658365353942e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,0.0004680313868448,287.238525390625,294.1499938964844,287.5351867675781,286.25177001953125,288.30975341796875,287.6046447753906,286.83990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998361269012,5.672460723360473e-09,0.0009983556810766,-0.0139133147895336,0.0,0.0,0.0,-0.0076248981058597,60.0,0.4967284500598907,-0.0,-6.795711016138739e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583068847656,0.0,0.0,9.370037878397852e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3593139648437,0.0,0.0,9.867114567896353e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,7.287819607881829e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.86710874713026e-05,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,0.0004680527490563,287.2360534667969,294.1499938964844,287.5325012207031,286.2455139160156,288.3028869628906,287.5973815917969,286.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984064381569,5.677760039901614e-09,0.0009984007338061,-0.0139271980151534,0.0,0.0,0.0,-0.0076275239698588,60.0,0.4940395057201385,-0.0,-6.79632776723338e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.370293992105871e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,9.867384505923836e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35760498046875,0.0,0.0,7.288018969120458e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.356201171875,0.0,0.0,9.867378685157746e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,0.0004680655547417,287.23358154296875,294.1499938964844,287.5301513671875,286.23944091796875,288.2961120605469,287.59088134765625,286.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984334465116,5.680925507789425e-09,0.0009984277421608,-0.0139354905113577,0.0,0.0,0.0,-0.0076290932483971,60.0,0.4917767345905304,-0.0,-6.796696538913238e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.370531188324094e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.867634071270004e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.288203050848097e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.867628250503913e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004680774000007,287.2287292480469,294.1499938964844,287.52655029296875,286.2279052734375,288.2826232910156,287.5789794921875,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683820969437647e-09,0.000998452771455,-0.013943076133728,0.0,0.0,0.0,-0.0076305302791297,60.0,0.4879124164581299,-0.0,-6.79703333616999e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.370531188324094e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.867634071270004e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526611328125,0.0,0.0,7.288203050848097e-05,298.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35125732421875,0.0,0.0,9.867628250503913e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504333496094,0.0,0.0,0.0004680774000007,287.2287292480469,294.1499938964844,287.52655029296875,286.2279052734375,288.2826232910156,287.5789794921875,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984584758058,5.683820969437647e-09,0.000998452771455,-0.013943076133728,0.0,0.0,0.0,-0.0076305302791297,60.0,0.4879124164581299,-0.0,-6.79703333616999e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.370337647851557e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.867429616861044e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.288052438525483e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.867423796094954e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.000468067737529,287.2239074707031,294.1499938964844,287.52423095703125,286.2171325683594,288.26934814453125,287.56884765625,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984374046325,5.681352277520091e-09,0.0009984317002817,-0.0139366080984473,0.0,0.0,0.0,-0.0076293060556054,60.0,0.4850203096866607,-0.0,-6.796746276904744e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,9.370337647851557e-05,298.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34698486328125,0.0,0.0,9.867429616861044e-05,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477478027344,0.0,0.0,7.288052438525483e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.867423796094954e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.000468067737529,287.2239074707031,294.1499938964844,287.52423095703125,286.2171325683594,288.26934814453125,287.56884765625,286.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984374046325,5.681352277520091e-09,0.0009984317002817,-0.0139366080984473,0.0,0.0,0.0,-0.0076293060556054,60.0,0.4850203096866607,-0.0,-6.796746276904744e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.369699546368793e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.866758045973256e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.287556218216196e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.866752225207164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004680358688347,287.2191467285156,294.1499938964844,287.5231018066406,286.20703125,288.2562866210937,287.5604553222656,286.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368836008,5.673346681334124e-09,0.0009983632480725,-0.0139156347140669,0.0,0.0,0.0,-0.0076253372244536,60.0,0.4830663502216339,-0.0,-6.795814044835424e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.369699546368793e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34210205078125,0.0,0.0,9.866758045973256e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,7.287556218216196e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.866752225207164e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004680358688347,287.2191467285156,294.1499938964844,287.5231018066406,286.20703125,288.2562866210937,287.5604553222656,286.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368836008,5.673346681334124e-09,0.0009983632480725,-0.0139156347140669,0.0,0.0,0.0,-0.0076253372244536,60.0,0.4830663502216339,-0.0,-6.795814044835424e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.3685848696623e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.865583706414328e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.286688924068585e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.865577885648236e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004679801641032,287.2144470214844,294.1499938964844,287.5230407714844,286.1975402832031,288.2434997558594,287.55377197265625,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.6594031683232515e-09,0.0009982439223676,-0.0138791073113679,0.0,0.0,0.0,-0.0076184240169823,60.0,0.4820113778114319,-0.0,-6.794190454684212e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,9.3685848696623e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.865583706414328e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3380432128906,0.0,0.0,7.286688924068585e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.865577885648236e-05,298.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004679801641032,287.2144470214844,294.1499938964844,287.5230407714844,286.1975402832031,288.2434997558594,287.55377197265625,286.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982495103031,5.6594031683232515e-09,0.0009982439223676,-0.0138791073113679,0.0,0.0,0.0,-0.0076184240169823,60.0,0.4820113778114319,-0.0,-6.794190454684212e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.367888560518622e-05,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.86485101748258e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33563232421875,0.0,0.0,7.28614759282209e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.864845196716487e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33349609375,0.0,0.0,0.0004679454141296,287.21209716796875,294.1499938964844,287.5233764648437,286.1929931640625,288.2371520996094,287.5509033203125,286.8431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981751209124,5.6507074575051774e-09,0.0009981694165617,-0.0138563271611928,0.0,0.0,0.0,-0.0076141129247844,60.0,0.4817124605178833,-0.0,-6.79317864182849e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3315734863281,0.0,0.0,9.367083112010732e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324890136719,0.0,0.0,9.864002640824764e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.285521132871509e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3319091796875,0.0,0.0,9.863996820058674e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,0.0004679051635321,287.2098083496094,294.1499938964844,287.52392578125,286.1885681152344,288.2308959960937,287.54840087890625,286.84344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980889735743,5.640640843296296e-09,0.0009980833856388,-0.01382995583117,0.0,0.0,0.0,-0.0076091224327683,60.0,0.4815926253795624,-0.0,-6.792006956857223e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.365181904286146e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.862000297289342e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.284041930688545e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.861995204119012e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0004678102268371,287.2052001953125,294.1499938964844,287.5256652832031,286.1800537109375,288.21856689453125,287.5442810058594,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997886294499,5.616902942762181e-09,0.0009978807065635,-0.0137677686288952,0.0,0.0,0.0,-0.0075973561033606,60.0,0.4817824959754944,-0.0,-6.789244366700586e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.365181904286146e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,9.862000297289342e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3284912109375,0.0,0.0,7.284041930688545e-05,298.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.861995204119012e-05,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3263854980469,0.0,0.0,0.0004678102268371,287.2052001953125,294.1499938964844,287.5256652832031,286.1800537109375,288.21856689453125,287.5442810058594,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997886294499,5.616902942762181e-09,0.0009978807065635,-0.0137677686288952,0.0,0.0,0.0,-0.0075973561033606,60.0,0.4817824959754944,-0.0,-6.789244366700586e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.363235585624352e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32379150390625,0.0,0.0,9.859950660029426e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,7.282527803909034e-05,297.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3232421875,0.0,0.0,9.859944839263336e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32244873046875,0.0,0.0,0.0004677129618357,287.2013854980469,294.1499938964844,287.5276794433594,286.1732177734375,288.2084350585937,287.5418701171875,286.8444519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976783767342,5.5926050457344445e-09,0.0009976727887988,-0.0137041145935654,0.0,0.0,0.0,-0.0075853099115192,60.0,0.4824297428131103,-0.0,-6.786417117154997e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3221435546875,0.0,0.0,9.362863784190267e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.859558485914022e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3237609863281,0.0,0.0,7.28223894839175e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3224792480469,0.0,0.0,9.859553392743692e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3217163085937,0.0,0.0,0.0004676943935919,287.2006530761719,294.1499938964844,287.5281066894531,286.17193603515625,288.2064819335937,287.5414123535156,286.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976386791095,5.587962981223882e-09,0.000997633091174,-0.0136919543147087,0.0,0.0,0.0,-0.0075830090790987,60.0,0.4825530648231506,-0.0,-6.785876394133086e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.360042895423248e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.85658771242015e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.280044519575313e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.85658261924982e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004675535019487,287.1961975097656,294.1499938964844,287.5311889648437,286.16412353515625,288.1947631835937,287.5399169921875,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973376290872,5.552765802718795e-09,0.0009973320411518,-0.0135997459292411,0.0,0.0,0.0,-0.0075655598193407,60.0,0.4839116930961609,-0.0,-6.781782246889635e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3175048828125,0.0,0.0,9.360042895423248e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,9.85658771242015e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191223144531,0.0,0.0,7.280044519575313e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3178405761719,0.0,0.0,9.85658261924982e-05,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.31707763671875,0.0,0.0,0.0004675535019487,287.1961975097656,294.1499938964844,287.5311889648437,286.16412353515625,288.1947631835937,287.5399169921875,286.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973376290872,5.552765802718795e-09,0.0009973320411518,-0.0135997459292411,0.0,0.0,0.0,-0.0075655598193407,60.0,0.4839116930961609,-0.0,-6.781782246889635e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.356902592116968e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.853281517280266e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.277602708199993e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.853276424109936e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0004673966614063,287.1917724609375,294.1499938964844,287.53472900390625,286.1565246582031,288.1832580566406,287.53912353515625,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970028186216,5.51359580214239e-09,0.0009969973471015,-0.0134971300140023,0.0,0.0,0.0,-0.0075461426749825,60.0,0.485545665025711,-0.0,-6.777227667953414e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.356902592116968e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31378173828125,0.0,0.0,9.853281517280266e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,7.277602708199993e-05,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.313232421875,0.0,0.0,9.853276424109936e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124694824219,0.0,0.0,0.0004673966614063,287.1917724609375,294.1499938964844,287.53472900390625,286.1565246582031,288.1832580566406,287.53912353515625,286.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970028186216,5.51359580214239e-09,0.0009969973471015,-0.0134971300140023,0.0,0.0,0.0,-0.0075461426749825,60.0,0.485545665025711,-0.0,-6.777227667953414e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.35520583880134e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114929199219,0.0,0.0,9.851494542090222e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,7.27628284948878e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3109436035156,0.0,0.0,9.851489448919892e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3101806640625,0.0,0.0,0.0004673118819482,287.1895751953125,294.1499938964844,287.5366516113281,286.1528015136719,288.1775817871094,287.5389709472656,286.8458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968215599656,5.492426957687257e-09,0.0009968160884454,-0.0134416725486516,0.0,0.0,0.0,-0.0075356466695666,60.0,0.4864736497402191,-0.0,-6.77476634791674e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3083190917969,0.0,0.0,9.353365021524952e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,9.849556226981804e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,7.274850941030309e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.849550406215712e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30792236328125,0.0,0.0,0.0004672199429478,287.1874084472656,294.1499938964844,287.5386657714844,286.14910888671875,288.1719970703125,287.53912353515625,286.8460998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966251673176,5.4694662132703806e-09,0.0009966196957975,-0.013381521217525,0.0,0.0,0.0,-0.0075242640450596,60.0,0.4875006675720215,-0.0,-6.772097549401225e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.349489118903875e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.845474414760248e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,7.271835784194991e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.845469321589916e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004670263151638,287.1830749511719,294.1499938964844,287.5428466796875,286.1417541503906,288.1609802246094,287.5397644042969,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.4896546304225921,-0.0,-6.766479998532304e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30377197265625,0.0,0.0,9.349489118903875e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,9.845474414760248e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,7.271835784194991e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.845469321589916e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,0.0004670263151638,287.1830749511719,294.1499938964844,287.5428466796875,286.1417541503906,288.1609802246094,287.5397644042969,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.4211239941537315e-09,0.0009962065378203,-0.0132548743858933,0.0,0.0,0.0,-0.0075002997182309,60.0,0.4896546304225921,-0.0,-6.766479998532304e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.345190483145416e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.840947313932702e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.268491754075512e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.840942220762372e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004668115871027,287.17877197265625,294.1499938964844,287.5471496582031,286.13446044921875,288.150146484375,287.5408935546875,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367513544740632e-09,0.0009957479778677,-0.013114427216351,0.0,0.0,0.0,-0.0074737225659191,60.0,0.491980642080307,-0.0,-6.76025351253884e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
