time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439800,298.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,9.345190483145416e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3001403808594,0.0,0.0,9.840947313932702e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008117675781,0.0,0.0,7.268491754075512e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.840942220762372e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,0.0004668115871027,287.17877197265625,294.1499938964844,287.5471496582031,286.13446044921875,288.150146484375,287.5408935546875,286.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957534493878,5.367513544740632e-09,0.0009957479778677,-0.013114427216351,0.0,0.0,0.0,-0.0074737225659191,60.0,0.491980642080307,-0.0,-6.76025351253884e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.340552787762137e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,9.836063691182062e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.264885061886162e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.836058598011732e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0004665799497161,287.1745300292969,294.1499938964844,287.551513671875,286.1270751953125,288.1395568847656,287.5425720214844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691353261314e-09,0.0009952535619959,-0.0129629438742995,0.0,0.0,0.0,-0.007445057388395,60.0,0.494400680065155,-0.0,-6.753540304771377e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947998046875,0.0,0.0,9.340552787762137e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,9.836063691182062e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2963256835937,0.0,0.0,7.264885061886162e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951354980469,0.0,0.0,9.836058598011732e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.0004665799497161,287.1745300292969,294.1499938964844,287.551513671875,286.1270751953125,288.1395568847656,287.5425720214844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309691353261314e-09,0.0009952535619959,-0.0129629438742995,0.0,0.0,0.0,-0.007445057388395,60.0,0.494400680065155,-0.0,-6.753540304771377e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.335600771009922e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.830849012359975e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,7.261033169925213e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.830843919189648e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0004663325671572,287.1703491210937,294.1499938964844,287.5557556152344,286.1195678710937,288.1292724609375,287.54473876953125,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479425249885026e-09,0.0009947256185114,-0.0128011722117662,0.0,0.0,0.0,-0.0074144462123513,60.0,0.4968267977237701,-0.0,-6.746375902366708e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903747558594,0.0,0.0,9.335600771009922e-05,298.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.830849012359975e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919006347656,0.0,0.0,7.261033169925213e-05,297.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.830843919189648e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2900085449219,0.0,0.0,0.0004663325671572,287.1703491210937,294.1499938964844,287.5557556152344,286.1195678710937,288.1292724609375,287.54473876953125,286.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.2479425249885026e-09,0.0009947256185114,-0.0128011722117662,0.0,0.0,0.0,-0.0074144462123513,60.0,0.4968267977237701,-0.0,-6.746375902366708e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,9.333017078461124e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890319824219,0.0,0.0,9.828127804212272e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,7.259023550432175e-05,297.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.828122711041942e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0004662035207729,287.16827392578125,294.1499938964844,287.5578308105469,286.1157531738281,288.1242370605469,287.5459899902344,286.84832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944553021341,5.215726073259931e-09,0.0009944500634446,-0.0127167701721191,0.0,0.0,0.0,-0.0073984749615192,60.0,0.4980064928531647,-0.0,-6.742639158119347e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.330372995464133e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868347167969,0.0,0.0,9.825343295233324e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,7.256967364810407e-05,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,9.825338202062994e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,0.0004660714184865,287.1662292480469,294.1499938964844,287.559814453125,286.1118469238281,288.1192626953125,287.5472717285156,286.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182757334409871e-09,0.0009941682219505,-0.0126303983852267,0.0,0.0,0.0,-0.0073821311816573,60.0,0.4991520643234253,-0.0,-6.738816438200956e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.324910934083164e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.819590923143552e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,7.252718205563724e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.819586557568982e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.000465798570076,287.16217041015625,294.1499938964844,287.56353759765625,286.1038818359375,288.1094970703125,287.5500183105469,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935857960954,-0.0124519811943173,0.0,0.0,0.0,-0.0073483698070049,60.0,0.5012953877449036,-0.0,-6.730923018949397e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,9.324910934083164e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825012207031,0.0,0.0,9.819590923143552e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,7.252718205563724e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.281982421875,0.0,0.0,9.819586557568982e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2812805175781,0.0,0.0,0.000465798570076,287.16217041015625,294.1499938964844,287.56353759765625,286.1038818359375,288.1094970703125,287.5500183105469,286.8490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935909183695,5.114655809990154e-09,0.0009935857960954,-0.0124519811943173,0.0,0.0,0.0,-0.0073483698070049,60.0,0.5012953877449036,-0.0,-6.730923018949397e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,9.319723903900012e-05,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,9.814128861762585e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791748046875,0.0,0.0,7.248684414662421e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27801513671875,0.0,0.0,9.814124496188016e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27734375,0.0,0.0,0.0004655394877772,287.158447265625,294.1499938964844,287.56658935546875,286.0962219238281,288.1007385253906,287.5525817871094,286.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930379455909,5.049989759697837e-09,0.000993032939732,-0.0122825652360916,0.0,0.0,0.0,-0.0073163122870028,60.0,0.5030331015586853,-0.0,-6.723432477429014e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2773742675781,0.0,0.0,9.31926624616608e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2781982421875,0.0,0.0,9.813647193368524e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,7.248328620335087e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,9.813642827793956e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2770080566406,0.0,0.0,0.0004655166412703,287.1581420898437,294.1499938964844,287.5668334960937,286.0955505371094,288.1000061035156,287.5528259277344,286.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989167571,5.044287654243362e-09,0.0009929841617122,-0.0122676258906722,0.0,0.0,0.0,-0.0073134857229888,60.0,0.5031716823577881,-0.0,-6.72277167268476e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,9.313486953033134e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.80756158242002e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.243833533721045e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,9.807556489249691e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,0.000465227960376,287.1541748046875,294.1499938964844,287.569580078125,286.0868225097656,288.0907287597656,287.5556030273437,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.5047067403793335,-0.0,-6.71443061150967e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27313232421875,0.0,0.0,9.313486953033134e-05,298.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,9.80756158242002e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,7.243833533721045e-05,297.9813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,9.807556489249691e-05,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,0.000465227960376,287.1541748046875,294.1499938964844,287.569580078125,286.0868225097656,288.0907287597656,287.5556030273437,286.8499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923729812726,4.9722372885696595e-09,0.0009923679754137,-0.0120788617059588,0.0,0.0,0.0,-0.0072777671739459,60.0,0.5047067403793335,-0.0,-6.71443061150967e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.30762107600458e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.801383566809818e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,7.23927078070119e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.80137920123525e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,0.0004649349139072,287.1502685546875,294.1499938964844,287.5716247558594,286.0776062011719,288.0816650390625,287.5581970214844,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.5058192014694214,-0.0,-6.705970179154974e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.30762107600458e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.801383566809818e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,7.23927078070119e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.80137920123525e-05,298.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685546875,0.0,0.0,0.0004649349139072,287.1502685546875,294.1499938964844,287.5716247558594,286.0776062011719,288.0816650390625,287.5581970214844,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917474817484,4.899102901134711e-09,0.0009917425923049,-0.0118872560560703,0.0,0.0,0.0,-0.0072415112517774,60.0,0.5058192014694214,-0.0,-6.705970179154974e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.304672857979313e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676086425781,0.0,0.0,9.798278915695846e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26824951171875,0.0,0.0,7.2369773988612e-05,297.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671203613281,0.0,0.0,9.798274550121278e-05,298.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.000464787648525,287.1483459472656,294.1499938964844,287.5723571777344,286.0727844238281,288.0772399902344,287.55938720703125,286.8506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914332767948,4.862352298573569e-09,0.0009914283873513,-0.0117909722030162,0.0,0.0,0.0,-0.0072232922539114,60.0,0.5061269998550415,-0.0,-6.701720423052393e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.30172682274133e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655334472656,0.0,0.0,9.795176447369158e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2661437988281,0.0,0.0,7.234686199808493e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650756835937,0.0,0.0,9.79517208179459e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.264404296875,0.0,0.0,0.0004646404704544,287.1464233398437,294.1499938964844,287.5729064941406,286.0678100585937,288.0728759765625,287.5604553222656,286.8508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911190718412,4.82562168002687e-09,0.000991114298813,-0.0116947414353489,0.0,0.0,0.0,-0.0072050835005939,60.0,0.5063114166259766,-0.0,-6.69747421966349e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,9.295845666201784e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,9.788983152247964e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,7.230111805256456e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,9.788978786673395e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,0.0004643466963898,287.14263916015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0641784667969,287.5624694824219,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.000990487402305,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.5064201951026917,-0.0,-6.689002418625023e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606506347656,0.0,0.0,9.295845666201784e-05,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,9.788983152247964e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26202392578125,0.0,0.0,7.230111805256456e-05,297.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26092529296875,0.0,0.0,9.788978786673395e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2602844238281,0.0,0.0,0.0004643466963898,287.14263916015625,294.1499938964844,287.5732727050781,286.0574035644531,288.0641784667969,287.5624694824219,286.8512878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752305216015884e-09,0.000990487402305,-0.0115026552230119,0.0,0.0,0.0,-0.0071687367744743,60.0,0.5064201951026917,-0.0,-6.689002418625023e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.290029993280768e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.782859706319869e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.225588342407718e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.7828553407453e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0004640562401618,287.1388854980469,294.1499938964844,287.5726318359375,286.0462951660156,288.0556640625,287.5639953613281,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981120522154e-09,0.0009898674907162,-0.0113127240911126,0.0,0.0,0.0,-0.0071327984333038,60.0,0.505824625492096,-0.0,-6.680631514655033e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,9.290029993280768e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.782859706319869e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,7.225588342407718e-05,297.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568664550781,0.0,0.0,9.7828553407453e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0004640562401618,287.1388854980469,294.1499938964844,287.5726318359375,286.0462951660156,288.0556640625,287.5639953613281,286.85174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898721473291,4.67981120522154e-09,0.0009898674907162,-0.0113127240911126,0.0,0.0,0.0,-0.0071327984333038,60.0,0.505824625492096,-0.0,-6.680631514655033e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.284314000979066e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.776840306585656e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.221142732305452e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.776835941011086e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0004637707024812,287.1351928710937,294.1499938964844,287.5708312988281,286.034423828125,288.0472412109375,287.5649719238281,286.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.5045115351676941,-0.0,-6.672408403574083e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,9.284314000979066e-05,298.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532653808594,0.0,0.0,9.776840306585656e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2538757324219,0.0,0.0,7.221142732305452e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528076171875,0.0,0.0,9.776835941011086e-05,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0004637707024812,287.1351928710937,294.1499938964844,287.5708312988281,286.034423828125,288.0472412109375,287.5649719238281,286.8521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892627131193,4.6085513183413696e-09,0.0009892580565065,-0.0111260246485471,0.0,0.0,0.0,-0.0070974719710648,60.0,0.5045115351676941,-0.0,-6.672408403574083e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.278733341488989e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,9.77096351562068e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.21680189599283e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.77095915004611e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,0.0004634919459931,287.13153076171875,294.1499938964844,287.5678100585937,286.021728515625,288.0389404296875,287.5653381347656,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.5023893713951111,-0.0,-6.664384244459144e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.278733341488989e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.249267578125,0.0,0.0,9.77096351562068e-05,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2498474121094,0.0,0.0,7.21680189599283e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,9.77095915004611e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2481689453125,0.0,0.0,0.0004634919459931,287.13153076171875,294.1499938964844,287.5678100585937,286.021728515625,288.0389404296875,287.5653381347656,286.85260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538982079083098e-09,0.0009886631742119,-0.010943753644824,0.0,0.0,0.0,-0.0070629832334816,60.0,0.5023893713951111,-0.0,-6.664384244459144e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2465209960937,0.0,0.0,9.276024502469228e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2472839355469,0.0,0.0,9.768109885044396e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,7.214694778667763e-05,297.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.768106247065587e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461853027344,0.0,0.0,0.0004633566131815,287.1297302246094,294.1499938964844,287.5657653808594,286.0150146484375,288.0348205566406,287.5651550292969,286.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988378887996,4.505204653781902e-09,0.0009883743477985,-0.0108552565798163,0.0,0.0,0.0,-0.0070462385192513,60.0,0.5008935928344727,-0.0,-6.660490470267177e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,9.273334580939264e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.24530029296875,0.0,0.0,9.765278082340956e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.245849609375,0.0,0.0,7.212602940853685e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2448425292969,0.0,0.0,9.765273716766389e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,0.0004632222407963,287.1279296875,294.1499938964844,287.5633850097656,286.0080871582031,288.0307006835937,287.5649108886719,286.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880921570584,4.471674142081383e-09,0.0009880877332761,-0.0107674058526754,0.0,0.0,0.0,-0.0070296162739396,60.0,0.4992895424365997,-0.0,-6.656626538870114e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.26809079828672e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.75975563051179e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,7.208524039015174e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.759751992532983e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,0.0004629603063222,287.1243591308594,294.1499938964844,287.5574951171875,285.9934997558594,288.0224914550781,287.56378173828125,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.4063028781238245e-09,0.0009875285904854,-0.0105961328372359,0.0,0.0,0.0,-0.0069972081109881,60.0,0.4953831434249878,-0.0,-6.649096206956528e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2406311035156,0.0,0.0,9.26809079828672e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2413635253906,0.0,0.0,9.75975563051179e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,7.208524039015174e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.24090576171875,0.0,0.0,9.759751992532983e-05,298.2117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,0.0004629603063222,287.1243591308594,294.1499938964844,287.5574951171875,285.9934997558594,288.0224914550781,287.56378173828125,286.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875328978523,4.4063028781238245e-09,0.0009875285904854,-0.0105961328372359,0.0,0.0,0.0,-0.0069972081109881,60.0,0.4953831434249878,-0.0,-6.649096206956528e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,9.26306238397956e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.754460188560188e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,7.20461321179755e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.75445582298562e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0004627091111615,287.120849609375,294.1499938964844,287.54998779296875,285.97784423828125,288.0142822265625,287.5617980957031,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343609028012452e-09,0.0009869923815131,-0.0104318717494606,0.0,0.0,0.0,-0.006966128014028,60.0,0.4904571175575256,-0.0,-6.641877803303943e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,9.26306238397956e-05,298.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2374572753906,0.0,0.0,9.754460188560188e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2380065917969,0.0,0.0,7.20461321179755e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.23699951171875,0.0,0.0,9.75445582298562e-05,298.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23638916015625,0.0,0.0,0.0004627091111615,287.120849609375,294.1499938964844,287.54998779296875,285.97784423828125,288.0142822265625,287.5617980957031,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869968052953,4.343609028012452e-09,0.0009869923815131,-0.0104318717494606,0.0,0.0,0.0,-0.006966128014028,60.0,0.4904571175575256,-0.0,-6.641877803303943e-08,0.0,283.1771240234375,286.4112548828125,291.565185546875,291.9999694824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.794323046648316e-21,2.8971615233241577e-21,2.8971615233241577e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
