time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11836800,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,284.25,284.25,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836860,296.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2788633108139038,0.0,0.0009114032145589,296.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2788633108139038,0.0,0.0009597514872439,296.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2788633108139038,0.0,0.0007088691927492,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2788633108139038,0.0,0.0009597514872439,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.2788633108139038,0.0,0.0045526479370892,293.1499938964844,294.1499938964844,284.24761962890625,284.24761962890625,292.4031066894531,292.1996765136719,293.14996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0097109219059348,1.2150429995472224e-08,0.0097109097987413,-0.022226920351386,0.0,0.0,0.0,-0.054757609963417,60.0,-22.47370147705078,-0.0,-6.429534550989047e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836920,296.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004684539162553,296.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004933045129291,296.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0003643530362751,296.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004933045129291,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0023400243371725,293.1525573730469,294.1499938964844,284.2444152832031,284.2444152832031,291.7660217285156,291.3468322753906,293.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.004992158152163,9.688429614129744e-09,0.0049921488389372,-0.0204746089875698,0.0,0.0,0.0,-0.0296853967010974,60.0,-37.698341369628906,-0.0,-1.6986030004773056e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11836980,296.7615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0001030673884088,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0001085349213099,296.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,8.016352512640879e-05,296.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0001085349213099,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0005148429772816,293.1525573730469,294.1499938964844,284.2404479980469,284.2404479980469,291.6317138671875,290.3180847167969,293.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981947416439,7.663760293041832e-09,0.0010981870582327,-0.0190465655177831,0.0,0.0,0.0,-0.0090316431596875,60.0,-29.2985954284668,-0.0,-8.222436065352667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837040,296.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.496013080934064e-05,296.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.999758913181722e-05,296.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.385788194369525e-05,296.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.999758913181722e-05,297.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.00047434552107,293.1525573730469,294.1499938964844,284.2357788085937,284.2357788085937,291.5635681152344,289.42681884765625,293.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117869824171,7.427909842760982e-09,0.0010117796482518,-0.0185131970793008,0.0,0.0,0.0,-0.0084871090948581,60.0,-20.29348564147949,-0.0,-6.97976076935447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837100,296.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.495336416875944e-05,296.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.999046596931294e-05,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.385261415038258e-05,296.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.999046596931294e-05,297.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.000474311702419,293.15252685546875,294.1499938964844,284.2303771972656,284.2303771972656,291.49755859375,288.684814453125,293.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117191122844,7.237526578052211e-09,0.0010117118945345,-0.0180129893124103,0.0,0.0,0.0,-0.0084006339311599,60.0,-14.779658317565918,-0.0,-6.978766009524406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837160,296.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.480728476773947e-05,296.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.983663767343388e-05,296.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.37390000722371e-05,296.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.983663767343388e-05,297.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004735820111818,293.15252685546875,294.1499938964844,284.22430419921875,284.22430419921875,291.43218994140625,288.0648498535156,293.1488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101626394316,7.052341821633945e-09,0.0010101556545123,-0.0175279192626476,0.0,0.0,0.0,-0.0083089675754308,60.0,-11.472075462341309,-0.0,-6.95730975053266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837220,296.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.466405754210427e-05,296.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.968581434804946e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.362759788520634e-05,296.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.968581434804946e-05,297.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004728665808215,293.15252685546875,294.1499938964844,284.21759033203125,284.21759033203125,291.367431640625,287.5443115234375,293.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086365509778,6.873863700462834e-09,0.0010086296824738,-0.0170604307204484,0.0,0.0,0.0,-0.0082204891368746,60.0,-9.486884117126465,-0.0,-6.936303975635384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837280,296.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.45267456700094e-05,296.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.954121196642518e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.352080137934536e-05,296.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.954121196642518e-05,297.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004721806617453,293.15252685546875,294.1499938964844,284.21026611328125,284.21026611328125,291.30328369140625,287.10498046875,293.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071734432131,6.702784549617036e-09,0.0010071666911244,-0.016612309962511,0.0,0.0,0.0,-0.0081356782466173,60.0,-8.295034408569336,-0.0,-6.916196326756109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837340,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.43958220886998e-05,296.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.940334712155165e-05,296.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.341897435253486e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.940334712155165e-05,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004715266695711,293.15252685546875,294.1499938964844,284.2023620605469,284.2023620605469,291.23974609375,286.7325439453125,293.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057784384116,6.5396679183038495e-09,0.0010057719191536,-0.0161850396543741,0.0,0.0,0.0,-0.0080548133701086,60.0,-7.579201221466064,-0.0,-6.897050752741053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837400,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.427164332009852e-05,296.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.927257633535191e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.332238601520658e-05,296.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.927257633535191e-05,296.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004709063796326,293.15252685546875,294.1499938964844,284.19390869140625,284.19390869140625,291.1767578125,286.4149475097656,293.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044552618637,6.384954787108654e-09,0.001004448859021,-0.0157797709107399,0.0,0.0,0.0,-0.0079781152307987,60.0,-7.147793292999268,-0.0,-6.878916281038985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837460,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.415447129867972e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.91491906461306e-05,296.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.323125464608893e-05,296.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.91491906461306e-05,296.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004703211016021,293.1524963378906,294.1499938964844,284.1849365234375,284.1849365234375,291.1143798828125,286.1430358886719,293.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032067075371,6.238972893868322e-09,0.0010032005375251,-0.0153973689302802,0.0,0.0,0.0,-0.0079057458788156,60.0,-6.889035701751709,-0.0,-6.861827728243952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837520,296.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.40444806474261e-05,296.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.90333646768704e-05,296.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.314570393646136e-05,296.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.90333646768704e-05,296.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004697716503869,293.1524963378906,294.1499938964844,284.17547607421875,284.17547607421875,291.0525207519531,285.90887451171875,293.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020347544923,6.101934957314371e-09,0.0010020287008956,-0.0150383878499269,0.0,0.0,0.0,-0.0078378096222877,60.0,-6.733610153198242,-0.0,-6.845804989552563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837580,296.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.394175867782906e-05,296.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.892519301502034e-05,296.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.306581392185763e-05,296.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.892519301502034e-05,296.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004692585207521,293.1524963378906,294.1499938964844,284.1655578613281,284.1655578613281,290.9912109375,285.70623779296875,293.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009402176365,5.973951555660051e-09,0.0010009341640397,-0.0147031219676136,0.0,0.0,0.0,-0.0077743628062307,60.0,-6.640302658081055,-0.0,-6.830857302020378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837640,296.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.384630538988858e-05,296.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.8824682936538e-05,296.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.29915700503625e-05,296.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.8824682936538e-05,296.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518859863281,0.0,0.0,0.0004687817418016,293.1524963378906,294.1499938964844,284.1552124023437,284.1552124023437,290.930419921875,285.5299987792969,293.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999230969697,5.855033347046401e-09,0.0009999172762036,-0.0143915973603725,0.0,0.0,0.0,-0.0077154096215963,60.0,-6.584356307983398,-0.0,-6.816983955104662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837700,296.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.375804802402854e-05,296.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.873173985397445e-05,296.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.292292139027268e-05,296.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.873173985397445e-05,296.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.000468340847874,293.1524963378906,294.1499938964844,284.1444702148437,284.1444702148437,290.8701171875,285.3760070800781,293.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998982694,5.7450679769033294e-09,0.0009989768732339,-0.0141035243868827,0.0,0.0,0.0,-0.0076608946546912,60.0,-6.55114221572876,-0.0,-6.80416718523702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837760,296.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.367637539980932e-05,296.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.864573075901716e-05,296.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.285940228030086e-05,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.864573075901716e-05,296.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004679328703787,293.1524658203125,294.1499938964844,284.13336181640625,284.13336181640625,290.8103332519531,285.2406616210937,293.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112373054,5.643312928071964e-09,0.0009981067851185,-0.0138369556516408,0.0,0.0,0.0,-0.0076104500330984,60.0,-6.5317816734313965,-0.0,-6.79231746403275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837820,296.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.36002761591226e-05,296.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.856559336185457e-05,296.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.280021236510947e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.856559336185457e-05,296.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004675527452491,293.1524658203125,294.1499938964844,284.1219177246094,284.1219177246094,290.7510070800781,285.12115478515625,293.1439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973015403375,5.548500325858185e-09,0.000997295952402,-0.0135885719209909,0.0,0.0,0.0,-0.0075634471140801,60.0,-6.521028518676758,-0.0,-6.781286288060073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837880,296.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.352870984002948e-05,296.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.849022899288684e-05,296.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.274455128936097e-05,296.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.849022899288684e-05,296.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004671952628996,293.1524658203125,294.1499938964844,284.11016845703125,284.11016845703125,290.6921691894531,285.0150451660156,293.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965390199795,5.4593369824829105e-09,0.0009965335484594,-0.0133549841120839,0.0,0.0,0.0,-0.0075192446820437,60.0,-6.51559591293335,-0.0,-6.770920180088069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11837940,296.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.346071601612492e-05,296.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.841863356996328e-05,296.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,7.269166962942109e-05,296.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.841863356996328e-05,296.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004668556211981,293.1524658203125,294.1499938964844,284.0981750488281,284.0981750488281,290.6337890625,284.920654296875,293.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958144510164,5.374625189347171e-09,0.0009958090959116,-0.0131330573931336,0.0,0.0,0.0,-0.0074772494845092,60.0,-6.513689994812012,-0.0,-6.761079163197793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838000,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.33953924686648e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,9.83498466666788e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.264086161740124e-05,296.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.83498466666788e-05,296.96875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004665293090511,293.1524353027344,294.1499938964844,284.0859069824219,284.0859069824219,290.5758361816406,284.836181640625,293.1418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951185202226,5.293241400750048e-09,0.0009951131651178,-0.0129198478534817,0.0,0.0,0.0,-0.0074369041249156,60.0,-6.513952255249023,-0.0,-6.751631786983125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838060,296.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.33319824980572e-05,296.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.82830679276958e-05,296.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.259153790073469e-05,296.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.82830679276958e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004662125720642,293.1524353027344,294.1499938964844,284.07342529296875,284.07342529296875,290.5183410644531,284.7603454589844,293.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944428456947,5.214238818496142e-09,0.0009944376070052,-0.0127128744497895,0.0,0.0,0.0,-0.007397738751024,60.0,-6.515641689300537,-0.0,-6.742466496234556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838120,296.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.326985309598967e-05,296.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.821764979278667e-05,296.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.25432182662189e-05,296.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.821764979278667e-05,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.00046590223792,293.1524353027344,294.1499938964844,284.0607604980469,284.0607604980469,290.4612731933594,284.69195556640625,293.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937807917594,5.136834513308486e-09,0.0009937756694853,-0.0125100864097476,0.0,0.0,0.0,-0.0073593659326434,60.0,-6.518272876739502,-0.0,-6.733493052024643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838180,296.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.320852404925972e-05,296.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.815306111704558e-05,296.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.249551708810031e-05,296.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.815306111704558e-05,296.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004655958618968,293.15240478515625,294.1499938964844,284.0479736328125,284.0479736328125,290.4046630859375,284.6301574707031,293.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993127352558,5.060424523861684e-09,0.0009931223466992,-0.0123099023476243,0.0,0.0,0.0,-0.007321486249566,60.0,-6.521538734436035,-0.0,-6.724640400079809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838240,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.314764611190184e-05,296.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.808895993046464e-05,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.244817243190482e-05,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.808895993046464e-05,296.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004652917850762,293.15240478515625,294.1499938964844,284.0350341796875,284.0350341796875,290.34844970703125,284.5740051269531,293.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924788028001,4.9845825245142805e-09,0.0009924737969413,-0.01211120467633,0.0,0.0,0.0,-0.0072838882915675,60.0,-6.525223255157471,-0.0,-6.715859512951283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838300,296.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.308702283306049e-05,296.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.802511340240017e-05,296.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.24010169506073e-05,296.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.802511340240017e-05,296.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0004649889597203,293.15240478515625,294.1499938964844,284.02203369140625,284.02203369140625,290.29266357421875,284.5228576660156,293.1377258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918328141793,4.909047390810883e-09,0.0009918279247358,-0.0119133098050951,0.0,0.0,0.0,-0.0072464421391487,60.0,-6.529187679290772,-0.0,-6.707119837301434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838360,296.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.3026552349329e-05,296.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.796144149731845e-05,296.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.235398516058922e-05,296.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.796144149731845e-05,296.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004646869201678,293.1523742675781,294.1499938964844,284.0089416503906,284.0089416503906,290.2373046875,284.4761047363281,293.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911885717883,4.833714761787178e-09,0.0009911836823448,-0.0117159439250826,0.0,0.0,0.0,-0.0072090965695679,60.0,-6.533334732055664,-0.0,-6.698409293903751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838420,296.7896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.296627104049549e-05,296.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,9.78979587671347e-05,296.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,7.230709888972342e-05,296.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.78979587671347e-05,296.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004643857828341,293.1523742675781,294.1499938964844,283.995849609375,283.995849609375,290.1823425292969,284.4331970214844,293.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905461920425,4.758605953725237e-09,0.0009905414190143,-0.0115191638469696,0.0,0.0,0.0,-0.0071718618273735,60.0,-6.537595272064209,-0.0,-6.689730724929177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838480,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.290627349400891e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.783478162717074e-05,296.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.226043817354366e-05,296.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.783478162717074e-05,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.000464086071588,293.15234375,294.1499938964844,283.9827575683594,283.9827575683594,290.1277770996094,284.3936462402344,293.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899069555103,4.683856857923274e-09,0.0009899021824821,-0.0113233234733343,0.0,0.0,0.0,-0.0071348054334521,60.0,-6.54191780090332,-0.0,-6.681098341232429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838540,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.284673433285208e-05,296.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.777208470040932e-05,296.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.221412670332938e-05,296.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.777208470040932e-05,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1518249511719,0.0,0.0,0.0004637886595446,293.15234375,294.1499938964844,283.9696960449219,283.9696960449219,290.0736083984375,284.357177734375,293.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892724920064,4.609681525380438e-09,0.0009892679518088,-0.0111289853230118,0.0,0.0,0.0,-0.007098033092916,60.0,-6.546276569366455,-0.0,-6.672538432894727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838600,296.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.278790093958378e-05,296.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.771012992132456e-05,296.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.216836820589378e-05,296.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.771012992132456e-05,296.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004634947981685,293.1523132324219,294.1499938964844,283.9566955566406,283.9566955566406,290.0198669433594,284.32330322265625,293.1328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886457119137,4.536382824937846e-09,0.0009886411717161,-0.0109369438141584,0.0,0.0,0.0,-0.0070616956800222,60.0,-6.550641536712647,-0.0,-6.664085105967389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838660,296.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.273002069676296e-05,296.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,9.764917922439054e-05,296.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,7.212335185613483e-05,296.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.764917922439054e-05,296.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004632056516129,293.1523132324219,294.1499938964844,283.9438171386719,283.9438171386719,289.96649169921875,284.2918701171875,293.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880289435386,4.464271174953183e-09,0.0009880245197564,-0.0107480101287364,0.0,0.0,0.0,-0.0070259468629956,60.0,-6.555002212524414,-0.0,-6.655773177044466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838720,296.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.2673406470567e-05,296.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.758956002769992e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.20793177606538e-05,296.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.758956002769992e-05,296.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517944335937,0.0,0.0,0.0004629228787962,293.1522827148437,294.1499938964844,283.9310302734375,283.9310302734375,289.9135131835937,284.26251220703125,293.13067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874257957562,4.393738262109537e-09,0.000987421371974,-0.0105632115155458,0.0,0.0,0.0,-0.0069909803569316,60.0,-6.559345245361328,-0.0,-6.647648831403785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838780,296.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.261834929930046e-05,296.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.75315851974301e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.203649147413671e-05,296.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.75315851974301e-05,296.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004626478475984,293.1522521972656,294.1499938964844,283.9184265136719,283.9184265136719,289.86090087890625,284.2350769042969,293.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868390625342,4.325140245953207e-09,0.0009868347551673,-0.0103834820911288,0.0,0.0,0.0,-0.0069569731131196,60.0,-6.563666343688965,-0.0,-6.639751859438547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838840,296.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.25651693250984e-05,296.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,9.747557487571612e-05,296.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,7.199512765510008e-05,296.6875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.747557487571612e-05,296.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.000462382187834,293.1522521972656,294.1499938964844,283.906005859375,283.906005859375,289.8086853027344,284.2092590332031,293.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862723527476,4.2588808035759484e-09,0.000986268161796,-0.0102098789066076,0.0,0.0,0.0,-0.0069241253659129,60.0,-6.567962169647217,-0.0,-6.632129156969313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838900,296.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.251414303435011e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.7421849204693e-05,296.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.195544458227232e-05,296.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.7421849204693e-05,296.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004621273255906,293.1522216796875,294.1499938964844,283.893798828125,283.893798828125,289.7568664550781,284.1850280761719,293.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857286931946,4.19531431816722e-09,0.0009857245022431,-0.0100433314219117,0.0,0.0,0.0,-0.0068926126696169,60.0,-6.572230815887451,-0.0,-6.62481980384655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11838960,296.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.246559056919068e-05,296.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,9.737072105053812e-05,296.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,7.191768236225471e-05,296.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.737072105053812e-05,296.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004618847742676,293.1521911621094,294.1499938964844,283.8818359375,283.8818359375,289.7054138183594,284.162109375,293.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852113435044,4.134822262358284e-09,0.0009852072689682,-0.0098848370835185,0.0,0.0,0.0,-0.0068626240827143,60.0,-6.57647180557251,-0.0,-6.617867853719872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839020,296.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.241978114005178e-05,296.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.732247417559849e-05,296.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.188205199781805e-05,296.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.732247417559849e-05,296.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517333984375,0.0,0.0,0.0004616559308487,293.15216064453125,294.1499938964844,283.87017822265625,283.87017822265625,289.6543273925781,284.14044189453125,293.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098472321406,4.077745696662305e-09,0.0009847191395238,-0.0097352899610996,0.0,0.0,0.0,-0.0068343286402523,60.0,-6.580684661865234,-0.0,-6.611311675897015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839080,296.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.2377005785238e-05,296.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,9.727743599796668e-05,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,7.184877904364839e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.727743599796668e-05,297.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004614422505255,293.15216064453125,294.1499938964844,283.8587951660156,283.8587951660156,289.6036376953125,284.11981201171875,293.12359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842674480751,4.024452771034248e-09,0.0009842633735388,-0.0095956576988101,0.0,0.0,0.0,-0.0068079088814556,60.0,-6.584869384765625,-0.0,-6.605193192399383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839140,296.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.23374100239016e-05,296.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.72357374848798e-05,296.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.181798719102517e-05,296.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.72357374848798e-05,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517028808594,0.0,0.0,0.0004612444899976,293.1521301269531,294.1499938964844,283.8477783203125,283.8477783203125,289.55328369140625,284.1002197265625,293.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838455589488,3.9751251179609434e-09,0.0009838416008278,-0.0094664134085178,0.0,0.0,0.0,-0.0067834551446139,60.0,-6.589023113250732,-0.0,-6.599532298423584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839200,296.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.230137948179618e-05,296.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.719779336592184e-05,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,7.178996020229533e-05,296.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.719779336592184e-05,297.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004610644828062,293.152099609375,294.1499938964844,283.8371276855469,283.8371276855469,289.5032958984375,284.0814819335937,293.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834616212174,3.930231695647991e-09,0.0009834576630964,-0.0093487873673439,0.0,0.0,0.0,-0.0067611993290483,60.0,-6.59314489364624,-0.0,-6.594382284674793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
