time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11839260,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.226894326275216e-05,296.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.716364002088083e-05,296.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.176473445724696e-05,296.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.716364002088083e-05,297.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15167236328125,0.0,0.0,0.0004609024908859,293.1520690917969,294.1499938964844,283.826904296875,283.826904296875,289.4537048339844,284.06365966796875,293.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831159841269,3.889826682978992e-09,0.0009831121424213,-0.009242920204997,0.0,0.0,0.0,-0.0067411684431135,60.0,-6.597231864929199,-0.0,-6.589748835494903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839320,296.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.224047244060785e-05,296.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,9.71336557995528e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,7.174258644226938e-05,296.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.71336557995528e-05,297.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1516418457031,0.0,0.0,0.0004607602313626,293.15203857421875,294.1499938964844,283.81707763671875,283.81707763671875,289.4044494628906,284.0465393066406,293.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828126057982,3.85434884009328e-09,0.0009828087640926,-0.0091499639675021,0.0,0.0,0.0,-0.0067235804162919,60.0,-6.6012797355651855,-0.0,-6.585682399418148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839380,296.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.221606160281226e-05,296.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,9.710794984130187e-05,296.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,7.172360346885398e-05,296.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.710794984130187e-05,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151611328125,0.0,0.0,0.0004606383154168,293.1520080566406,294.1499938964844,283.8077392578125,283.8077392578125,289.3555603027344,284.0301513671875,293.1170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825524175539,3.823937166913538e-09,0.0009825486922636,-0.0090702809393405,0.0,0.0,0.0,-0.0067085037007927,60.0,-6.605283260345459,-0.0,-6.582197187299246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839440,296.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.219594358000904e-05,296.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.7086769528687e-05,296.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,7.170796015998349e-05,296.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.7086769528687e-05,297.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004605378489941,293.1519470214844,294.1499938964844,283.79888916015625,283.79888916015625,289.3070373535156,284.0143737792969,293.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823380969464,3.798878100980119e-09,0.0009823343716561,-0.0090046217665076,0.0,0.0,0.0,-0.0066960807889699,60.0,-6.609237194061279,-0.0,-6.579325884104037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839500,296.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.218026389135048e-05,296.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,9.707026038086042e-05,296.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,7.169576565502211e-05,296.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.707026038086042e-05,297.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,0.0004604595305863,293.15191650390625,294.1499938964844,283.79058837890625,283.79058837890625,289.2588806152344,283.9992370605469,293.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821710409596,3.779343504817234e-09,0.0009821673156693,-0.0089534390717744,0.0,0.0,0.0,-0.0066863964311778,60.0,-6.613134860992432,-0.0,-6.577088385029128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839560,296.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.216923353960738e-05,296.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,9.705864067655055e-05,296.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,7.168718002503738e-05,296.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.705864067655055e-05,297.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15155029296875,0.0,0.0,0.0004604044079314,293.1518859863281,294.1499938964844,283.7828369140625,283.7828369140625,289.2110595703125,283.98468017578125,293.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820534614846,3.765597167415535e-09,0.0009820497361943,-0.0089174211025238,0.0,0.0,0.0,-0.0066795814782381,60.0,-6.616969585418701,-0.0,-6.575513822326684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839620,296.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.216301987180486e-05,296.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,9.70520923146978e-05,296.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,7.168234878918156e-05,296.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.70520923146978e-05,297.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0004603733541443,293.15185546875,294.1499938964844,283.7756652832031,283.7756652832031,289.1636047363281,283.9706420898437,293.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819872211664,3.75785313977417e-09,0.0009819834958761,-0.0088971303775906,0.0,0.0,0.0,-0.0066757425665855,60.0,-6.620734691619873,-0.0,-6.574627064992455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839680,296.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.216181933879852e-05,296.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,9.705083357403056e-05,296.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,7.168141746660694e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.705083357403056e-05,297.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514892578125,0.0,0.0,0.0004603673587553,293.1517944335937,294.1499938964844,283.76910400390625,283.76910400390625,289.11651611328125,283.9571228027344,293.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981974415481,3.756360555939864e-09,0.0009819706901907,-0.0088932197540998,0.0,0.0,0.0,-0.0066750026308,60.0,-6.624423503875732,-0.0,-6.574455824193137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839740,296.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.21658065635711e-05,296.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,9.705503180157392e-05,296.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,7.168451702455059e-05,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.705503180157392e-05,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1514587402344,0.0,0.0,0.0004603872948791,293.1517639160156,294.1499938964844,283.76318359375,283.76318359375,289.0697937011719,283.944091796875,293.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820167906582,3.761327249662827e-09,0.0009820130653679,-0.0089062331244349,0.0,0.0,0.0,-0.006677464582026,60.0,-6.628026485443115,-0.0,-6.575024968924481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839800,296.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.217522165272384e-05,296.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,9.706494893180206e-05,296.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,7.169183663791046e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.706494893180206e-05,297.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15142822265625,0.0,0.0,0.0004604343266692,293.1517028808594,294.1499938964844,283.7579650878906,283.7579650878906,289.0234069824219,283.9315185546875,293.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821171406656,3.773056533873387e-09,0.00098211329896,-0.0089369658380746,0.0,0.0,0.0,-0.0066832788288593,60.0,-6.631541252136231,-0.0,-6.576367894695069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839860,296.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.21902828849852e-05,296.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,9.708080324344336e-05,296.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,7.170355092966929e-05,296.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.708080324344336e-05,297.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513977050781,0.0,0.0,0.0004605095309671,293.15167236328125,294.1499938964844,283.75347900390625,283.75347900390625,288.9773864746094,283.91943359375,293.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822775609791,3.791818414811132e-09,0.0009822737192735,-0.0089861257001757,0.0,0.0,0.0,-0.006692579947412,60.0,-6.634955406188965,-0.0,-6.578517286470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839920,296.8125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.221123764291406e-05,296.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,9.71028784988448e-05,296.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,7.171985635068268e-05,296.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.71028784988448e-05,297.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513671875,0.0,0.0,0.000460614246549,293.151611328125,294.1499938964844,283.74969482421875,283.74969482421875,288.93170166015625,283.9078063964844,293.1039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825008455663,3.8179321926179455e-09,0.0009824970038607,-0.009054547175765,0.0,0.0,0.0,-0.0067055257968604,60.0,-6.638270854949951,-0.0,-6.581509381931029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11839980,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.223835513694212e-05,296.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,9.713142935652286e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.174094207584858e-05,296.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.713142935652286e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513366699219,0.0,0.0,0.000460749695776,293.15155029296875,294.1499938964844,283.7467041015625,283.7467041015625,288.88641357421875,283.89666748046875,293.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827896719798,3.851713614722031e-09,0.0009827858302742,-0.0091430600732564,0.0,0.0,0.0,-0.0067222723737359,60.0,-6.64147424697876,-0.0,-6.58538041875545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840040,296.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.227195550920442e-05,296.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,9.716681233840065e-05,296.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,7.176707731559873e-05,296.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,9.716681233840065e-05,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1513061523437,0.0,0.0,0.0004609175084624,293.1515197753906,294.1499938964844,283.7445068359375,283.7445068359375,288.8414611816406,283.8859558105469,293.1008605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831476490944,3.893570799107238e-09,0.0009831436909735,-0.009252730756998,0.0,0.0,0.0,-0.0067430222406983,60.0,-6.644573211669922,-0.0,-6.590178713850038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840100,296.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.231232252204792e-05,296.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.72093257587403e-05,296.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,7.179847307270393e-05,296.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1511535644531,0.0,0.0,9.72093257587403e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0004611191689036,293.1514587402344,294.1499938964844,283.7431640625,283.7431640625,288.796875,283.87579345703125,293.0992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835776872932,3.943866566658016e-09,0.0009835737291723,-0.0093845129013061,0.0,0.0,0.0,-0.0067679560743272,60.0,-6.647554397583008,-0.0,-6.595946189236201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840160,296.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.235986362909898e-05,296.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,9.725938434712587e-05,296.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,7.183544948929921e-05,296.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.725938434712587e-05,297.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0004613566561602,293.1513977050781,294.1499938964844,283.74267578125,283.74267578125,288.7526550292969,283.8661193847656,293.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840842103585,4.003095188664929e-09,0.0009840802522376,-0.0095396982505917,0.0,0.0,0.0,-0.0067973183467984,60.0,-6.650424480438232,-0.0,-6.602741819961011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840220,296.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.24149644561112e-05,296.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,9.7317410109099e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,7.187830487964675e-05,296.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,9.7317410109099e-05,297.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.15118408203125,0.0,0.0,0.0004616318910848,293.1513366699219,294.1499938964844,283.7430725097656,283.7430725097656,288.70880126953125,283.85699462890625,293.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846712928265,4.071744719169601e-09,0.0009846672182902,-0.0097195673733949,0.0,0.0,0.0,-0.0068313502706587,60.0,-6.6531853675842285,-0.0,-6.610622449443326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840280,296.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.247809066437183e-05,296.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,9.738388325786218e-05,296.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,7.192740304162726e-05,296.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.738388325786218e-05,297.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.151123046875,0.0,0.0,0.000461947201984,293.1512756347656,294.1499938964844,283.7444152832031,283.7444152832031,288.665283203125,283.8484191894531,293.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853438241407,4.150389365520368e-09,0.0009853396331891,-0.0099256243556737,0.0,0.0,0.0,-0.0068703377619385,60.0,-6.655847549438477,-0.0,-6.61965628978578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840340,296.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.25496860872954e-05,296.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,9.745926945470272e-05,296.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510009765625,0.0,0.0,7.19830859452486e-05,296.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,9.745926945470272e-05,297.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510925292969,0.0,0.0,0.0004623048298526,293.15118408203125,294.1499938964844,283.7467041015625,283.7467041015625,288.6221618652344,283.8404541015625,293.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861065773293,4.239582018783494e-09,0.0009861022699624,-0.0101593164727091,0.0,0.0,0.0,-0.0069145546294748,60.0,-6.658402442932129,-0.0,-6.629909421462798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840400,296.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.263005631510168e-05,296.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,9.754391066962852e-05,296.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,7.204560097306967e-05,296.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.754391066962852e-05,297.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1510314941406,0.0,0.0,0.0004627063171938,293.151123046875,294.1499938964844,283.75,283.75,288.57940673828125,283.8331298828125,293.09112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869629284366,4.339720138801795e-09,0.0009869585046544,-0.0104216840118169,0.0,0.0,0.0,-0.0069641969166696,60.0,-6.660868644714356,-0.0,-6.641430161380414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840460,296.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,9.2717120423913e-05,296.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509094238281,0.0,0.0,9.763559501152486e-05,296.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,7.211331831058487e-05,296.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,9.763559501152486e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0004631412157323,293.15106201171875,294.1499938964844,283.75439453125,283.75439453125,288.5370178222656,283.8265686035156,293.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987890525721,4.4481889283076725e-09,0.0009878861019387,-0.0107058752328157,0.0,0.0,0.0,-0.0070179696194827,60.0,-6.663201808929443,-0.0,-6.65392079213234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840520,296.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.28066874621436e-05,296.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,9.772991325007752e-05,296.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508483886719,0.0,0.0,7.218297832878307e-05,296.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,9.772991325007752e-05,297.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15093994140625,0.0,0.0,0.0004635886289179,293.1509704589844,294.1499938964844,283.7599792480469,283.7599792480469,288.4950256347656,283.8207397460937,293.0877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988844782114,4.559777888601957e-09,0.0009888402419164,-0.0109982397407293,0.0,0.0,0.0,-0.0070732892490923,60.0,-6.665263652801514,-0.0,-6.666782326192333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840580,296.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.289903391618282e-05,296.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,9.782715642359108e-05,296.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507873535156,0.0,0.0,7.225480658235028e-05,296.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,9.782715642359108e-05,297.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.15087890625,0.0,0.0,0.0004640499246306,293.15087890625,294.1499938964844,283.7666931152344,283.7666931152344,288.453369140625,283.8157958984375,293.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898287244141,4.674830744733072e-09,0.0009898240678012,-0.0112996762618422,0.0,0.0,0.0,-0.0071303257718682,60.0,-6.6669087409973145,-0.0,-6.680056685581803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840640,296.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.299414523411542e-05,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,9.792731725610793e-05,296.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,7.232878124341369e-05,296.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,9.792731725610793e-05,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1508178710937,0.0,0.0,0.000464525015559,293.1508178710937,294.1499938964844,283.7745361328125,283.7745361328125,288.412109375,283.811767578125,293.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908421197906,4.793324404062105e-09,0.0009908373467624,-0.0116101242601871,0.0,0.0,0.0,-0.0071890680119395,60.0,-6.668062210083008,-0.0,-6.693741738672544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840700,296.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.30920068640262e-05,296.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,9.80303666437976e-05,296.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506652832031,0.0,0.0,7.240489503601566e-05,296.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,9.80303666437976e-05,297.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507568359375,0.0,0.0,0.0004650138434953,293.1507263183594,294.1499938964844,283.7834777832031,283.7834777832031,288.3712463378906,283.80877685546875,293.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918847354128,4.915245099823551e-09,0.0009918798459693,-0.0119295483455061,0.0,0.0,0.0,-0.0072495094500482,60.0,-6.668656826019287,-0.0,-6.707836774921816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840760,296.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.319260425399988e-05,296.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,9.81362973107025e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1506042480469,0.0,0.0,7.248313340824097e-05,296.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,9.81362973107025e-05,297.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.000465516350232,293.150634765625,294.1499938964844,283.7934265136719,283.7934265136719,288.330810546875,283.8068542480469,293.0808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929565712809,5.0405759566274355e-09,0.0009929515654221,-0.0122579028829932,0.0,0.0,0.0,-0.0073116417042911,60.0,-6.668681144714356,-0.0,-6.722341794329624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840820,296.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.32959228521213e-05,296.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,9.8245101980865e-05,296.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505432128906,0.0,0.0,7.256349636008963e-05,296.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,9.8245101980865e-05,297.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.150634765625,0.0,0.0,0.0004660324484575,293.1505432128906,294.1499938964844,283.80438232421875,283.80438232421875,288.2907409667969,283.8061218261719,293.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940573945641,5.169297434548525e-09,0.0009940522722899,-0.012595135718584,0.0,0.0,0.0,-0.0073754540644586,60.0,-6.668135643005371,-0.0,-6.737256086353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840880,296.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.340194083051756e-05,296.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,9.835674427449705e-05,296.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,7.264595478773117e-05,296.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15045166015625,0.0,0.0,9.835674427449705e-05,297.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15057373046875,0.0,0.0,0.0004665620508603,293.15045166015625,294.1499938964844,283.8163146972656,283.8163146972656,288.2511291503906,283.8065795898437,293.0773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951870888471,5.301387773215538e-09,0.0009951817337423,-0.0129411900416016,0.0,0.0,0.0,-0.0074409372173249,60.0,-6.6670241355896,-0.0,-6.752576808821686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11840940,296.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,9.351065091323107e-05,296.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,9.847121691564098e-05,296.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,7.27305086911656e-05,296.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.150390625,0.0,0.0,9.847121691564098e-05,297.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504821777344,0.0,0.0,0.000467105070129,293.1503601074219,294.1499938964844,283.82916259765625,283.82916259765625,288.2119140625,283.808349609375,293.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996345304884,5.436822991811141e-09,0.0009963398333638,-0.013296004384756,0.0,0.0,0.0,-0.0075080781243741,60.0,-6.665361881256104,-0.0,-6.768303961735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841000,296.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.362202399643138e-05,296.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.8588498076424e-05,296.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,7.281712896656245e-05,296.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,9.8588498076424e-05,297.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1504211425781,0.0,0.0,0.0004676613898482,293.1502380371094,294.1499938964844,283.8428955078125,283.8428955078125,288.173095703125,283.8113098144531,293.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975319262593,5.5755773331611636e-09,0.0009975263383239,-0.0136595070362091,0.0,0.0,0.0,-0.0075768646784126,60.0,-6.66321325302124,-0.0,-6.784436124007699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841060,296.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.373616921948268e-05,296.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,9.870870417216791e-05,296.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,7.290591020137072e-05,296.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502380371094,0.0,0.0,9.870870417216791e-05,297.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1503295898437,0.0,0.0,0.0004682315920945,293.150146484375,294.1499938964844,283.8575134277344,283.8575134277344,288.13482666015625,283.8157958984375,293.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987481171265,5.717791573545128e-09,0.0009987424127757,-0.0140320686623454,0.0,0.0,0.0,-0.0076473662629723,60.0,-6.660470485687256,-0.0,-6.800989638122702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841120,296.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.385266457684338e-05,296.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.883137681754306e-05,296.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,7.299651770154014e-05,296.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,9.883137681754306e-05,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1502685546875,0.0,0.0,0.0004688134940806,293.1500244140625,294.1499938964844,283.8729248046875,283.8729248046875,288.0968933105469,283.8214416503906,293.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999894537031,5.862932805911214e-09,0.0009999835165217,-0.0144122941419482,0.0,0.0,0.0,-0.0077193193137645,60.0,-6.657327175140381,-0.0,-6.817904818490207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841180,296.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.39721503527835e-05,296.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,9.895719995256512e-05,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,7.308944623218849e-05,296.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15008544921875,0.0,0.0,9.895719995256512e-05,297.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0004694103263318,293.1499328613281,294.1499938964844,283.8891296386719,283.8891296386719,288.0594787597656,283.8286437988281,293.0682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012624552473,6.011791509052955e-09,0.0010012564016506,-0.014802249148488,0.0,0.0,0.0,-0.0077931145206093,60.0,-6.653640270233154,-0.0,-6.835275456751333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841240,296.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.409369522472844e-05,296.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,9.908519132295623e-05,296.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,7.318398274946958e-05,296.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.0,0.0,9.908519132295623e-05,297.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501159667969,0.0,0.0,0.000470017461339,293.1498107910156,294.1499938964844,283.90606689453125,283.90606689453125,288.0224304199219,283.8369140625,293.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025574592873,6.163221044630518e-09,0.0010025512892752,-0.0151989329606294,0.0,0.0,0.0,-0.0078681847080588,60.0,-6.649599552154541,-0.0,-6.85296797087176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841300,296.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.421806316822769e-05,296.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,9.921615856001154e-05,296.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,7.328071660595015e-05,296.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14990234375,0.0,0.0,9.921615856001154e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1500244140625,0.0,0.0,0.0004706387408077,293.1496887207031,294.1499938964844,283.9237060546875,283.9237060546875,287.98583984375,283.8465576171875,293.0645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038826148957,6.318175760355871e-09,0.0010038763284683,-0.0156048452481627,0.0,0.0,0.0,-0.0079450029879808,60.0,-6.645126819610596,-0.0,-6.871096758231944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841360,296.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.434507956029849e-05,296.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.934991248883308e-05,296.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,7.337950955843553e-05,296.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,9.934991248883308e-05,297.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499328613281,0.0,0.0,0.0004712732043117,293.1495666503906,294.1499938964844,283.9420166015625,283.9420166015625,287.94976806640625,283.85760498046875,293.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052359430119,6.476422509393842e-09,0.0010052294237539,-0.0160193722695112,0.0,0.0,0.0,-0.008023452013731,60.0,-6.640214443206787,-0.0,-6.889634818207925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841420,296.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.4474213256035e-05,296.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.948589286068454e-05,296.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,7.347994687734172e-05,296.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,9.948589286068454e-05,297.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0004719182616099,293.1494445800781,294.1499938964844,283.9609680175781,283.9609680175781,287.9140625,283.86981201171875,293.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066117392852,6.637306260159903e-09,0.0010066051036119,-0.0164407975971698,0.0,0.0,0.0,-0.0081032086163759,60.0,-6.634973526000977,-0.0,-6.908507543812449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841480,296.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.460596629651263e-05,296.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,9.96246380964294e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,7.358241418842226e-05,296.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,9.96246380964294e-05,296.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.000472576386528,293.1492919921875,294.1499938964844,283.9804992675781,283.9804992675781,287.8787536621094,283.883056640625,293.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080155916512,6.801451402083103e-09,0.0010080087231472,-0.0168707594275474,0.0,0.0,0.0,-0.0081845829263329,60.0,-6.629415512084961,-0.0,-6.92778954203277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841540,296.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,9.474018588662148e-05,296.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,9.976597357308492e-05,296.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495666503906,0.0,0.0,7.368680962827057e-05,296.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,9.976597357308492e-05,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496276855469,0.0,0.0,0.0004732468223664,293.149169921875,294.1499938964844,284.0006103515625,284.0006103515625,287.84393310546875,283.8976745605469,293.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094456374645,6.968673638141354e-09,0.0010094386525452,-0.0173087697476148,0.0,0.0,0.0,-0.0082674818113446,60.0,-6.623471260070801,-0.0,-6.947460917672289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841600,296.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.487666829954831e-05,296.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,9.99097028397955e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14947509765625,0.0,0.0,7.37929658498615e-05,296.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,9.99097028397955e-05,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495361328125,0.0,0.0,0.0004739286086987,293.1490173339844,294.1499938964844,284.021240234375,284.021240234375,287.8095092773437,283.9132995605469,293.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108998976647,7.13872294610951e-09,0.0010108927963301,-0.0177541766315698,0.0,0.0,0.0,-0.0083517832681536,60.0,-6.617249488830566,-0.0,-6.967493249021572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841660,296.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,9.501569002168252e-05,296.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,0.0001000561023829,296.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493530273437,0.0,0.0,7.390109385596588e-05,296.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0001000561023829,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0004746230551972,293.1488647460937,294.1499938964844,284.0423583984375,284.0423583984375,287.775634765625,283.9302673339844,293.0531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123811662197,7.3119297283597e-09,0.0010123738320544,-0.0182078424841165,0.0,0.0,0.0,-0.008437649346888,60.0,-6.610671520233154,-0.0,-6.987927037016561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
