time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492614746094,0.0,0.0,7.401072070933878e-05,296.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0004753271350637,293.14874267578125,294.1499938964844,284.0639038085937,284.0639038085937,287.7421264648437,283.9481201171875,293.0512390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.487535924610711e-09,0.0010138753568753,-0.0186677798628807,0.0,0.0,0.0,-0.0085247037932276,60.0,-6.60387134552002,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,9.530018724035472e-05,296.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,0.0001003556899377,296.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1491394042969,0.0,0.0,7.412237027892843e-05,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0001003556899377,296.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0004760441661346,293.1485595703125,294.1499938964844,284.0858764648437,284.0858764648437,287.70916748046875,283.9671630859375,293.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154123883694,7.666383083915207e-09,0.0010154047049582,-0.0191361960023641,0.0,0.0,0.0,-0.0086133666336536,60.0,-6.596777439117432,-0.0,-7.029835558114429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,7.423535134876147e-05,296.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490173339844,0.0,0.0,0.0001005086596705,296.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14910888671875,0.0,0.0,0.0004767698119394,293.1484069824219,294.1499938964844,284.10821533203125,284.10821533203125,287.67657470703125,283.9869689941406,293.0473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.589498043060303,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,9.559306636219844e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.000100664103229,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,7.435016595991328e-05,296.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.000100664103229,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.000477507157484,293.14825439453125,294.1499938964844,284.1308898925781,284.1308898925781,287.6444396972656,284.0077209472656,293.0453796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018532901071,8.031276976794288e-09,0.0010185248684138,-0.0200918447226285,0.0,0.0,0.0,-0.0087942602112889,60.0,-6.581998825073242,-0.0,-7.073110452893161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,9.57427328103222e-05,296.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001008217077469,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,7.44665740057826e-05,296.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487731933594,0.0,0.0,0.0001008217077469,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488647460937,0.0,0.0,0.0004782547766808,293.1480712890625,294.1499938964844,284.15386962890625,284.15386962890625,287.6128234863281,284.0293273925781,293.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201275581493,8.217750036010331e-09,0.0010201194090768,-0.0205801930278539,0.0,0.0,0.0,-0.0088867023587226,60.0,-6.574295997619629,-0.0,-7.095275833535197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,9.589410910848528e-05,296.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001009811167023,296.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,7.45843062759377e-05,296.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0001009811167023,296.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14874267578125,0.0,0.0,0.0004790109232999,293.1479187011719,294.1499938964844,284.1771240234375,284.1771240234375,287.58160400390625,284.0516052246094,293.0414428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217403760179,8.406348506184713e-09,0.0010217319941148,-0.0210740901529788,0.0,0.0,0.0,-0.0089801987633109,60.0,-6.566442012786865,-0.0,-7.117729694527952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,0.0001011425338219,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485290527344,0.0,0.0,7.470353011740372e-05,296.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14849853515625,0.0,0.0,0.0001011425338219,296.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0004797766450792,293.1477355957031,294.1499938964844,284.2005920410156,284.2005920410156,287.55078125,284.074462890625,293.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.597329959059152e-09,0.0010233650682494,-0.0215742141008377,0.0,0.0,0.0,-0.0090748760849237,60.0,-6.5584588050842285,-0.0,-7.140503299751799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,9.620250057196245e-05,296.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,0.0001013058645185,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484069824219,0.0,0.0,7.482416549464688e-05,296.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483764648437,0.0,0.0,0.0001013058645185,296.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.000480551389046,293.1475524902344,294.1499938964844,284.2242431640625,284.2242431640625,287.5204467773437,284.0980529785156,293.0374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250261984765,8.790570937833309e-09,0.0010250174673274,-0.0220802407711744,0.0,0.0,0.0,-0.0091706737875938,60.0,-6.550323963165283,-0.0,-7.16358314889476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,7.494597957702354e-05,296.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14825439453125,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1483459472656,0.0,0.0,0.0004813337582163,293.1473693847656,294.1499938964844,284.248046875,284.248046875,287.4905090332031,284.1220703125,293.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985709065711944e-09,0.0010266860481351,-0.0225912164896726,0.0,0.0,0.0,-0.0092674121260643,60.0,-6.542092800140381,-0.0,-7.186927319935421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,9.651732398197056e-05,296.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001016373935271,296.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.50690305721946e-05,296.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001016373935271,296.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.148193359375,0.0,0.0,0.0004821240436285,293.1471862792969,294.1499938964844,284.27197265625,284.27197265625,287.4610595703125,284.14666748046875,293.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283807059749,9.182820726039154e-09,0.0010283715091645,-0.0231073424220085,0.0,0.0,0.0,-0.0093651292845606,60.0,-6.533753871917725,-0.0,-7.210546471014825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,9.667681297287344e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001018053371808,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.519307837355882e-05,296.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001018053371808,296.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0004829207027796,293.14697265625,294.1499938964844,284.2959899902344,284.2959899902344,287.4319763183594,284.1716003417969,293.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381526666629725e-09,0.0010300705907866,-0.0236276239156723,0.0,0.0,0.0,-0.0094636352732777,60.0,-6.525352478027344,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,9.683759708423167e-05,296.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.0001019746487145,296.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.531813025707379e-05,296.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001019746487145,296.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0004837238520849,293.14678955078125,294.1499938964844,284.3200378417969,284.3200378417969,287.4034423828125,284.1969299316406,293.0294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317930718883,9.58184731558731e-09,0.0010317835258319,-0.0241521168500185,0.0,0.0,0.0,-0.0095629431307315,60.0,-6.516885280609131,-0.0,-7.258478262883727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,9.699937072582544e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,0.0001021450079861,296.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.544395339209586e-05,296.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001021450079861,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477355957031,0.0,0.0,0.0004845319490414,293.1465759277344,294.1499938964844,284.3440856933594,284.3440856933594,287.375244140625,284.2225036621094,293.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335167171433,9.78340608526196e-09,0.0010335069382563,-0.0246798284351825,0.0,0.0,0.0,-0.009662864729762,60.0,-6.508386611938477,-0.0,-7.282750402737292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,9.716210479382426e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,0.0001023163713398,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14752197265625,0.0,0.0,7.55705259507522e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001023163713398,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475830078125,0.0,0.0,0.000485344819026,293.1463623046875,294.1499938964844,284.3681030273437,284.3681030273437,287.3475341796875,284.2483215332031,293.0253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352506069466,9.986155902197424e-09,0.0010352405952289,-0.0252106394618749,0.0,0.0,0.0,-0.0097633758559823,60.0,-6.499862194061279,-0.0,-7.30720657315942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,9.73255155258812e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.569762237835675e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473388671875,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0004861610941588,293.1461486816406,294.1499938964844,284.3920593261719,284.3920593261719,287.3202819824219,284.2742919921875,293.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189752153166864e-08,0.0010369815863668,-0.0257436446845531,0.0,0.0,0.0,-0.0098643070086836,60.0,-6.491333484649658,-0.0,-7.33180627321417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,9.748945012688635e-05,296.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001026610916596,296.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,7.582513353554532e-05,296.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471862792969,0.0,0.0,0.0001026610916596,296.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0004869799886364,293.1459045410156,294.1499938964844,284.4158935546875,284.4158935546875,287.2934265136719,284.30035400390625,293.021240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387385264039,1.039401009705898e-08,0.0010387280490249,-0.0262783616781234,0.0,0.0,0.0,-0.0099655669182538,60.0,-6.482816219329834,-0.0,-7.356526765534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,9.76564988377504e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001028369952109,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,7.595505303470418e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001028369952109,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0004878144245594,293.14569091796875,294.1499938964844,284.4395751953125,284.4395751953125,287.2669677734375,284.326416015625,293.0191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405182838439,1.0602134281612052e-08,0.0010405076900497,-0.0268231742084026,0.0,0.0,0.0,-0.0100687416270375,60.0,-6.474360942840576,-0.0,-7.381758848623576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,9.783401037566364e-05,296.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.000103023921838,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,7.609312160639092e-05,296.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.000103023921838,296.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0004887011600658,293.1454467773437,294.1499938964844,284.4631042480469,284.4631042480469,287.24090576171875,284.3524780273437,293.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424095671623,1.08233049189721e-08,0.0010423987405374,-0.0274021159857511,0.0,0.0,0.0,-0.0101783853024244,60.0,-6.466104030609131,-0.0,-7.40861878512078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,9.801915439311416e-05,296.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14666748046875,0.0,0.0,0.0001032188883982,296.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.0004896259633824,293.14520263671875,294.1499938964844,284.4864196777344,284.4864196777344,287.2152404785156,284.3785095214844,293.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059017241001,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.458249568939209,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,9.82031924650073e-05,296.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001034126908052,296.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,7.638025999767706e-05,296.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.146484375,0.0,0.0,0.0001034126908052,296.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465759277344,0.0,0.0,0.0004905452951788,293.1449584960937,294.1499938964844,284.50946044921875,284.50946044921875,287.1899719238281,284.4044494628906,293.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463431244716,1.1283281864393755e-08,0.0010463318321853,-0.0286060739308595,0.0,0.0,0.0,-0.0104064149782061,60.0,-6.45080041885376,-0.0,-7.464637974408107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,9.837882680585608e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001035976456478,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,7.651686610188335e-05,296.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001035976456478,296.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0004914226010441,293.14471435546875,294.1499938964844,284.5322265625,284.5322265625,287.16510009765625,284.4302062988281,293.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502112151617894e-08,0.0010482030920684,-0.0291788037866354,0.0,0.0,0.0,-0.010514898225665,60.0,-6.443529605865479,-0.0,-7.491362907785516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,9.8540484032128e-05,296.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001037678739521,296.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,7.664259464945644e-05,296.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1461181640625,0.0,0.0,0.0001037678739521,296.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.000492230115924,293.1444702148437,294.1499938964844,284.5546569824219,284.5546569824219,287.1406555175781,284.4556884765625,293.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049937098287,1.1703521707318032e-08,0.0010499253403395,-0.0297059156000614,0.0,0.0,0.0,-0.0106147462502121,60.0,-6.4361419677734375,-0.0,-7.516001687690732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001039206472341,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,7.675543747609481e-05,296.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,0.0001039206472341,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0004929548013024,293.1441955566406,294.1499938964844,284.57672119140625,284.57672119140625,287.1166076660156,284.4808349609375,293.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514829773455,1.1884285555652241e-08,0.0010514711029827,-0.0301789734512567,0.0,0.0,0.0,-0.0107043590396642,60.0,-6.428368091583252,-0.0,-7.53815001530711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,9.881547885015608e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001040574570652,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,7.685648597544059e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,0.0001040574570652,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457824707031,0.0,0.0,0.0004936037585139,293.1439208984375,294.1499938964844,284.598388671875,284.598388671875,287.09295654296875,284.5055236816406,293.0046081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528672719374,1.2046154296285753e-08,0.0010528552811592,-0.0306025668978691,0.0,0.0,0.0,-0.0107846045866608,60.0,-6.420002937316895,-0.0,-7.558010395314342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,9.893361857393757e-05,296.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001041818686644,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,7.694837404415011e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0001041818686644,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0004941939259879,293.1436462402344,294.1499938964844,284.6195983886719,284.6195983886719,287.0697326660156,284.5297546386719,293.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541261872276,1.2193349441247392e-08,0.0010541139636188,-0.0309877470135688,0.0,0.0,0.0,-0.0108575755730271,60.0,-6.411059379577637,-0.0,-7.5760929973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,9.903552563628182e-05,296.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,0.0001042891744873,296.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14532470703125,0.0,0.0,7.702763105044141e-05,296.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001042891744873,296.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1453857421875,0.0,0.0,0.0004947029519826,293.14337158203125,294.1499938964844,284.6403503417969,284.6403503417969,287.0469055175781,284.553466796875,293.0003967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552119929343,1.2320314546343525e-08,0.0010551996529102,-0.0313199758529663,0.0,0.0,0.0,-0.0109205171465873,60.0,-6.401533126831055,-0.0,-7.591707884557763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,9.911823872243986e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,0.0001043762749759,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451110839844,0.0,0.0,7.709195779170841e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.0001043762749759,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451721191406,0.0,0.0,0.0004951161099597,293.1430969238281,294.1499938964844,284.6605834960937,284.6605834960937,287.0244140625,284.5766296386719,292.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560934897512,1.242336900020291e-08,0.0010560810333117,-0.0315896347165107,0.0,0.0,0.0,-0.010971606709063,60.0,-6.391385078430176,-0.0,-7.604393914562024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,9.918218711391091e-05,296.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001044436212396,296.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,7.714170351391658e-05,296.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001044436212396,296.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0004954355536028,293.1427917480469,294.1499938964844,284.6802673339844,284.6802673339844,287.0023498535156,284.59912109375,292.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567748686298,1.2503050150769468e-08,0.0010567624121904,-0.0317981280386447,0.0,0.0,0.0,-0.0110111087560653,60.0,-6.380414962768555,-0.0,-7.61421006245655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,9.923314792104064e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.000104497281427,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,7.718133565504104e-05,296.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.000104497281427,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14471435546875,0.0,0.0,0.000495690095704,293.1424865722656,294.1499938964844,284.6993713378906,284.6993713378906,286.9806213378906,284.6210632324219,292.9940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573179461061,1.2566539808744892e-08,0.0010573053732514,-0.0319642499089241,0.0,0.0,0.0,-0.0110425828024744,60.0,-6.368844509124756,-0.0,-7.622035269605476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,9.927670180331916e-05,296.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,0.0001045431417878,296.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444396972656,0.0,0.0,7.721521251369268e-05,296.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1444091796875,0.0,0.0,0.0001045431417878,296.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1445007324219,0.0,0.0,0.0004959076759405,293.1421813964844,294.1499938964844,284.7178649902344,284.7178649902344,286.9593200683594,284.6422424316406,292.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577819775789,1.2620803069296473e-08,0.0010577692883089,-0.032106228172779,0.0,0.0,0.0,-0.0110694840550422,60.0,-6.356688022613525,-0.0,-7.628727161090866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,9.93220673990436e-05,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.0001045909157255,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,7.725049363216385e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441650390625,0.0,0.0,0.0001045909157255,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0004961342783644,293.1418762207031,294.1499938964844,284.73565673828125,284.73565673828125,286.9383544921875,284.662841796875,292.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582653339952,1.2677327632104609e-08,0.0010582526447251,-0.032254122197628,0.0,0.0,0.0,-0.0110975056886672,60.0,-6.344392776489258,-0.0,-7.63570113804235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,9.93744033621624e-05,296.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001046460311044,296.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,7.729120261501521e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0001046460311044,296.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1440124511719,0.0,0.0,0.0004963957471773,293.1415710449219,294.1499938964844,284.7527770996094,284.7527770996094,286.9177551269531,284.68267822265625,292.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588228469714,1.274253591532215e-08,0.0010588101577013,-0.0324247367680072,0.0,0.0,0.0,-0.0111298309639096,60.0,-6.33226203918457,-0.0,-7.64375016615304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,9.942500764736906e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.000104699320218,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,7.733055826975033e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.000104699320218,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437683105469,0.0,0.0,0.0004966484848409,293.1412353515625,294.1499938964844,284.7691650390625,284.7691650390625,286.8974609375,284.7019348144531,292.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593620827421,1.2805585036801403e-08,0.0010593492770567,-0.0325896963477134,0.0,0.0,0.0,-0.0111610880121588,60.0,-6.320472240447998,-0.0,-7.651537003994235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,9.946848877007142e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001047451078193,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,7.736437692074105e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434631347656,0.0,0.0,0.0001047451078193,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1435241699219,0.0,0.0,0.0004968657158315,293.1408996582031,294.1499938964844,284.7847900390625,284.7847900390625,286.8775634765625,284.7203063964844,292.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059825415723,1.2859757703154172e-08,0.0010598126100376,-0.0327314287424087,0.0,0.0,0.0,-0.0111879436299204,60.0,-6.309103965759277,-0.0,-7.658230316565098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,9.950671665137634e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,0.0001047853656928,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432189941406,0.0,0.0,7.739411375951022e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431884765625,0.0,0.0,0.0001047853656928,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1432800292969,0.0,0.0,0.0004970566369593,293.1405639648437,294.1499938964844,284.7995910644531,284.7995910644531,286.8579406738281,284.7380676269531,292.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602328693494,1.2907388047267432e-08,0.0010602199472486,-0.0328560434281826,0.0,0.0,0.0,-0.0112115563824772,60.0,-6.297968864440918,-0.0,-7.664117873673605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,9.953779954230411e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001048180929501,296.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,7.741828449070454e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001048180929501,296.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0004972119349986,293.1402282714844,294.1499938964844,284.8135681152344,284.8135681152344,286.83868408203125,284.7549133300781,292.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605639545246,1.2946112626366356e-08,0.0010605510324239,-0.0329573601484298,0.0,0.0,0.0,-0.0112307537347078,60.0,-6.287118911743164,-0.0,-7.668906221169891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,9.956290159607306e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,0.0001048445337801,296.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1427001953125,0.0,0.0,7.7437813160941e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426696777344,0.0,0.0,0.0001048445337801,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0004973373143002,293.139892578125,294.1499938964844,284.8266296386719,284.8266296386719,286.8196716308594,284.7711181640625,292.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608314769342,1.2977393382129776e-08,0.0010608185548335,-0.0330391973257064,0.0,0.0,0.0,-0.0112462611868977,60.0,-6.276480197906494,-0.0,-7.672775126366106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,9.95802038232796e-05,296.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001048627527779,296.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,7.745127368252724e-05,296.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424255371094,0.0,0.0,0.0001048627527779,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0004974237526766,293.1395263671875,294.1499938964844,284.8388061523437,284.8388061523437,286.801025390625,284.7862243652344,292.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061015878804,1.2998948584197478e-08,0.0010610028402879,-0.0330955907702446,0.0,0.0,0.0,-0.0112569471821188,60.0,-6.266155242919922,-0.0,-7.675441793253412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,9.959183080354704e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001048749909386,296.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,7.746031042188406e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14215087890625,0.0,0.0,0.0001048749909386,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1422119140625,0.0,0.0,0.0004974817857146,293.13916015625,294.1499938964844,284.8500061035156,284.8500061035156,286.7826232910156,284.8006286621094,292.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611397447064,1.3013428556973853e-08,0.0010611267061904,-0.0331334732472896,0.0,0.0,0.0,-0.011264125816524,60.0,-6.256054401397705,-0.0,-7.677233782033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,9.96072412817739e-05,296.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001048912236001,296.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,7.747230120003223e-05,296.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1418762207031,0.0,0.0,0.0001048912236001,296.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1419372558594,0.0,0.0,0.00049755879445,293.1387939453125,294.1499938964844,284.8607788085937,284.8607788085937,286.7645263671875,284.81414794921875,292.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613040067255,1.3032636303478284e-08,0.0010612909682095,-0.0331837236881256,0.0,0.0,0.0,-0.0112736476585268,60.0,-6.246312618255615,-0.0,-7.679610547484118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,9.963579213945196e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,0.0001049212878569,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1416015625,0.0,0.0,7.749450742267072e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1415710449219,0.0,0.0,0.0001049212878569,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0004977014032192,293.138427734375,294.1499938964844,284.87164306640625,284.87164306640625,286.74664306640625,284.8271789550781,292.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616080835461,1.3068206072830437e-08,0.0010615949286147,-0.0332767814397811,0.0,0.0,0.0,-0.011291280388832,60.0,-6.236983299255371,-0.0,-7.684013070274889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
