time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,9.968318772735074e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001049712009262,296.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,7.753136742394418e-05,296.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14129638671875,0.0,0.0,0.0001049712009262,296.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.141357421875,0.0,0.0,0.0004979381919838,293.1380310058594,294.1499938964844,284.88262939453125,284.88262939453125,286.72906494140625,284.8396911621094,292.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621128603816,1.3127258391421036e-08,0.0010620998218655,-0.0334312729537487,0.0,0.0,0.0,-0.0113205546513199,60.0,-6.228395462036133,-0.0,-7.691325265568595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,9.97465685941279e-05,296.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,0.0001050379360094,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410217285156,0.0,0.0,7.758066203678027e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1409912109375,0.0,0.0,0.0001050379360094,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0004982547252438,293.1376647949219,294.1499938964844,284.8937072753906,284.8937072753906,286.7117004394531,284.8519592285156,292.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627880692481,1.3206220117467636e-08,0.0010627747979015,-0.0336378440260887,0.0,0.0,0.0,-0.011359698139131,60.0,-6.2204670906066895,-0.0,-7.70110801795454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,9.983211930375546e-05,296.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,0.0001051280269166,296.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407165527344,0.0,0.0,7.764720066916198e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14068603515625,0.0,0.0,0.0001051280269166,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1407775878906,0.0,0.0,0.0004986820858903,293.13726806640625,294.1499938964844,284.90484619140625,284.90484619140625,286.69464111328125,284.8639831542969,292.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636994848027,1.3312812185972689e-08,0.0010636860970407,-0.0339166969060897,0.0,0.0,0.0,-0.0114125395193696,60.0,-6.213618755340576,-0.0,-7.714323402296942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,9.993452113121748e-05,296.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001052358638844,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,7.772685057716444e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404113769531,0.0,0.0,0.0001052358638844,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1404724121094,0.0,0.0,0.0004991936148144,293.1368713378906,294.1499938964844,284.91607666015625,284.91607666015625,286.6778259277344,284.8759155273437,292.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647904127836,1.3440401680497873e-08,0.0010647769086062,-0.0342504680156707,0.0,0.0,0.0,-0.0114757902920246,60.0,-6.207630157470703,-0.0,-7.730157847163356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001000585762085,296.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,0.0001053665037034,296.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.782333705108613e-05,296.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1400756835937,0.0,0.0,0.0001053665037034,296.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0004998132935725,293.136474609375,294.1499938964844,284.9273376464844,284.9273376464844,286.6612243652344,284.8877868652344,292.9573974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066111959517,1.3594971370878284e-08,0.0010660983389243,-0.0346548035740852,0.0,0.0,0.0,-0.0115524157881736,60.0,-6.20265007019043,-0.0,-7.749361685682744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.0001002034041448,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,0.000105519007775,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1398010253906,0.0,0.0,7.793598342686892e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.000105519007775,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13983154296875,0.0,0.0,0.00050053675659,293.13604736328125,294.1499938964844,284.9386901855469,284.9386901855469,286.64483642578125,284.899658203125,292.9552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676550446078,1.37754199158735e-08,0.0010676411911845,-0.0351268127560615,0.0,0.0,0.0,-0.0116418711841106,60.0,-6.198657035827637,-0.0,-7.77181057287635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001003713623504,296.7127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001056958790286,296.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,7.806661596987396e-05,296.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,0.0001056958790286,296.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0005013757036067,293.1356201171875,294.1499938964844,284.9500427246094,284.9500427246094,286.6287841796875,284.9115600585937,292.9530334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694444645196,1.3984688962409564e-08,0.001069430494681,-0.0356741808354854,0.0,0.0,0.0,-0.0117456139996647,60.0,-6.196230411529541,-0.0,-7.797886070193273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001005573940346,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001058917841874,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,7.821130566298962e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391296386719,0.0,0.0,0.0001058917841874,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0005023049889132,293.1351928710937,294.1499938964844,284.9614562988281,284.9614562988281,286.6129150390625,284.9234924316406,292.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071426551789,1.4216482213669224e-08,0.0010714123491197,-0.0362804271280765,0.0,0.0,0.0,-0.0118605224415659,60.0,-6.194821357727051,-0.0,-7.826818659850687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001007629907689,296.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0001061082803062,296.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,7.837120938347653e-05,296.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387939453125,0.0,0.0,0.0001061082803062,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13885498046875,0.0,0.0,0.0005033320048823,293.134765625,294.1499938964844,284.9728698730469,284.9728698730469,286.5972595214844,284.9354858398437,292.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736169060692,1.4472643528051776e-08,0.0010736024705693,-0.0369503609836101,0.0,0.0,0.0,-0.0119875110685825,60.0,-6.194546699523926,-0.0,-7.85885561072064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001009908155538,296.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001063481904566,296.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,7.854841533116996e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1384582519531,0.0,0.0,0.0001063481904566,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1385192871094,0.0,0.0,0.0005044700228609,293.1343078613281,294.1499938964844,284.9842834472656,284.9842834472656,286.5818786621094,284.947509765625,292.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760442819446,1.4756512456415294e-08,0.0010760294971987,-0.0376927033066749,0.0,0.0,0.0,-0.012128235772252,60.0,-6.195577621459961,-0.0,-7.894433906585618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001012334614642,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001066037075361,296.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,7.873713184380904e-05,296.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381225585937,0.0,0.0,0.0001066037075361,296.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13818359375,0.0,0.0,0.0005056820809841,293.1338806152344,294.1499938964844,284.9957275390625,284.9957275390625,286.5666809082031,284.9595642089844,292.9442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786295169964,1.5058839508697023e-08,0.0010786143830046,-0.0384832471609115,0.0,0.0,0.0,-0.0122781116515398,60.0,-6.197579383850098,-0.0,-7.932413836897467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001014958470477,296.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,0.0001068800120265,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377868652344,0.0,0.0,7.894121517892927e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,0.0001068800120265,296.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0005069927428849,293.1333923339844,294.1499938964844,285.00714111328125,285.00714111328125,286.5517272949219,284.9716796875,292.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814251145347,1.5385770879561278e-08,0.0010814097477123,-0.0393380410969257,0.0,0.0,0.0,-0.0124401831999421,60.0,-6.200808048248291,-0.0,-7.973586946263822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001017700851662,296.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001071688020601,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,7.915450987638906e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374206542969,0.0,0.0,0.0001071688020601,296.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0005083626601845,293.1329345703125,294.1499938964844,285.0185241699219,285.0185241699219,286.5369873046875,284.9838256835937,292.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.572747088118831e-08,0.0010843311902135,-0.0402313694357872,0.0,0.0,0.0,-0.0126095777377486,60.0,-6.204906940460205,-0.0,-8.016733943350118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001020581694319,296.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001074721658369,296.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,7.937858026707545e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001074721658369,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1371154785156,0.0,0.0,0.0005098017281852,293.1324768066406,294.1499938964844,285.0299072265625,285.0299072265625,286.5223999023437,284.9959716796875,292.93768310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874163126572,1.6086421084082758e-08,0.0010874002473428,-0.0411696881055831,0.0,0.0,0.0,-0.0127875227481126,60.0,-6.209916114807129,-0.0,-8.06218451998575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001023555014398,296.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001077852721209,296.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,7.960983930388466e-05,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0001077852721209,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.0005112869548611,293.1319885253906,294.1499938964844,285.0412292480469,285.0412292480469,286.508056640625,285.00811767578125,292.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905843228101,1.6456898066508074e-08,0.0010905679082497,-0.0421380251646041,0.0,0.0,0.0,-0.0129711823537945,60.0,-6.215771675109863,-0.0,-8.109229554520425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001026586978696,296.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.000108104548417,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,7.984565309016034e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.000108104548417,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363525390625,0.0,0.0,0.0005128014599904,293.1315002441406,294.1499938964844,285.052490234375,285.052490234375,286.4938659667969,285.0202331542969,292.93328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938147315755,1.6834672322829647e-08,0.0010937979677692,-0.0431253165006637,0.0,0.0,0.0,-0.0131584601476788,60.0,-6.222202777862549,-0.0,-8.157341113701477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.0001029679187922,296.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.000108430176624,296.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,8.008615986909717e-05,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13592529296875,0.0,0.0,0.000108430176624,296.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.135986328125,0.0,0.0,0.0005143460584804,293.1309814453125,294.1499938964844,285.063720703125,285.063720703125,286.4799499511719,285.0323181152344,292.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971095180138,1.7219971226722922e-08,0.0010970922885462,-0.0441321469843387,0.0,0.0,0.0,-0.0133494678884744,60.0,-6.229388236999512,-0.0,-8.206557566836636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001032881264109,296.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001087673736037,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,8.033520862227306e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355285644531,0.0,0.0,0.0001087673736037,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.0005159456050023,293.1304931640625,294.1499938964844,285.0748596191406,285.0748596191406,286.4662170410156,285.0443420410156,292.92889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005211854353,1.7618949854636412e-08,0.0011005034903064,-0.0451745837926864,0.0,0.0,0.0,-0.0135472575202584,60.0,-6.237039089202881,-0.0,-8.257677563960898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001036255562212,296.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001091227022698,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,8.059765968937427e-05,296.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351318359375,0.0,0.0,0.0001091227022698,296.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351928710937,0.0,0.0,0.0005176311242394,293.1299743652344,294.1499938964844,285.0859375,285.0859375,286.4526672363281,285.05633544921875,292.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104116323404,1.8039397531310897e-08,0.0011040982790291,-0.0462729521095752,0.0,0.0,0.0,-0.0137556884437799,60.0,-6.245388984680176,-0.0,-8.311719312814604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001039335184032,296.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001094469989766,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,8.083717693807557e-05,296.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347351074219,0.0,0.0,0.0001094469989766,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347961425781,0.0,0.0,0.000519169436302,293.1294250488281,294.1499938964844,285.096923828125,285.096923828125,286.4393615722656,285.0682067871094,292.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011073978384956,1.842311903033078e-08,0.0011073793284595,-0.0472752451896667,0.0,0.0,0.0,-0.013945915736258,60.0,-6.253837585449219,-0.0,-8.361195114048314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001041798386722,296.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.13433837890625,0.0,0.0,0.0001097063868655,296.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,8.102876745397225e-05,296.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343078613281,0.0,0.0,0.0001097063868655,296.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,0.000520399888046,293.12890625,294.1499938964844,285.1077880859375,285.1077880859375,286.4262390136719,285.0799255371094,292.9222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011100227711722,1.873004507046972e-08,0.0011100040283054,-0.0480768382549285,0.0,0.0,0.0,-0.0140980724245309,60.0,-6.261324405670166,-0.0,-8.400873952041368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001043441952788,296.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,0.0001098794600693,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339111328125,0.0,0.0,8.115659147733822e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001098794600693,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1339416503906,0.0,0.0,0.0005212208488956,293.1283569335937,294.1499938964844,285.1185607910156,285.1185607910156,286.4132995605469,285.09149169921875,292.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111774588935,1.893483414505681e-08,0.0011117556132376,-0.0486116334795951,0.0,0.0,0.0,-0.0141995977610349,60.0,-6.266658782958984,-0.0,-8.427400643995497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001044331947923,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,0.0001099731816793,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13348388671875,0.0,0.0,8.122581493807957e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001099731816793,296.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0005216654390096,293.1278076171875,294.1499938964844,285.12921142578125,285.12921142578125,286.4006042480469,285.1028137207031,292.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127232573926,1.9045732102540572e-08,0.0011127041652798,-0.0489012189209461,0.0,0.0,0.0,-0.0142545765265822,60.0,-6.268682479858398,-0.0,-8.44178273951002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001044174859998,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,0.0001099566434277,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.133056640625,0.0,0.0,8.121359860524535e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330261230469,0.0,0.0,0.0001099566434277,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0005215869750827,293.12725830078125,294.1499938964844,285.1397399902344,285.1397399902344,286.3881225585937,285.1138916015625,292.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125565506517,1.902615665017037e-08,0.001112537458539,-0.0488500967621803,0.0,0.0,0.0,-0.0142448749393224,60.0,-6.266737937927246,-0.0,-8.439243259772412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0001043243391904,296.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13262939453125,0.0,0.0,0.0001098585562431,296.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,8.114115189528093e-05,296.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,0.0001098585562431,296.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326599121094,0.0,0.0,0.0005211216630414,293.1266784667969,294.1499938964844,285.150146484375,285.150146484375,286.3758850097656,285.1247253417969,292.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011115643428638,1.8910093046997645e-08,0.0011115454835817,-0.0485470220446586,0.0,0.0,0.0,-0.0141873396933078,60.0,-6.260356903076172,-0.0,-8.424193254086276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001042182702803,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001097468557418,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,8.10586498118937e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,0.0001097468557418,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0005205917987041,293.1261291503906,294.1499938964844,285.1603698730469,285.1603698730469,286.3638610839844,285.1353454589844,292.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104341829195,1.877791788729155e-08,0.0011104154400527,-0.0482018552720546,0.0,0.0,0.0,-0.0141218155622482,60.0,-6.250626564025879,-0.0,-8.40707059523993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.00010408442904,296.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001096059131668,296.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,8.095455268630758e-05,296.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317138671875,0.0,0.0,0.0001096059131668,296.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1317749023437,0.0,0.0,0.0005199232837185,293.12554931640625,294.1499938964844,285.1704406738281,285.1704406738281,286.3520812988281,285.1457214355469,292.90899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090084444731,1.8611144625424465e-08,0.0011089898180216,-0.0477663166821002,0.0,0.0,0.0,-0.014039141125977,60.0,-6.238017559051514,-0.0,-8.38549070181216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001039072449202,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001094193357857,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,8.081674604909495e-05,296.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,0.0001094193357857,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313171386719,0.0,0.0,0.0005190382362343,293.1249694824219,294.1499938964844,285.18035888671875,285.18035888671875,286.3404846191406,285.1559143066406,292.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107120886445,1.839037189199644e-08,0.0011071024928241,-0.0471897087991237,0.0,0.0,0.0,-0.0139296967536211,60.0,-6.223257064819336,-0.0,-8.356966674227807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001036811954691,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,0.0001091812955564,296.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1308288574219,0.0,0.0,8.064092980930582e-05,296.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307983398437,0.0,0.0,0.0001091812955564,296.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.130859375,0.0,0.0,0.0005179090658202,293.1243591308594,294.1499938964844,285.1900939941406,285.1900939941406,286.32916259765625,285.16583251953125,292.90460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047127190977,1.8108707422470616e-08,0.0011046945583075,-0.0464539974927902,0.0,0.0,0.0,-0.0137900663539767,60.0,-6.205533027648926,-0.0,-8.320644440118485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001034154120134,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,0.0001089014112949,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.13037109375,0.0,0.0,8.043421257752925e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,0.0001089014112949,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1304016113281,0.0,0.0,0.0005165814072825,293.123779296875,294.1499938964844,285.1996154785156,285.1996154785156,286.3180236816406,285.175537109375,292.9023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018809163942,1.7777527006046512e-08,0.0011018632212653,-0.0455888621509075,0.0,0.0,0.0,-0.0136258890852332,60.0,-6.185678005218506,-0.0,-8.278038876596838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001031042993417,296.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001085737894754,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,8.019222877919674e-05,296.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,0.0001085737894754,296.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0005150273209437,293.1231689453125,294.1499938964844,285.208984375,285.208984375,286.30718994140625,285.1849060058594,292.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985662229359,1.7389869100270516e-08,0.0010985487606376,-0.044576060026884,0.0,0.0,0.0,-0.0134337125346064,60.0,-6.162674427032471,-0.0,-8.228306569435517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001027636535582,296.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,0.0001082150774891,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1294250488281,0.0,0.0,7.992728205863386e-05,296.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12939453125,0.0,0.0,0.0001082150774891,296.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12945556640625,0.0,0.0,0.0005133257363922,293.12255859375,294.1499938964844,285.2181091308594,285.2181091308594,286.29656982421875,285.194091796875,292.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949368588626,1.6965421067993702e-08,0.0010949199786409,-0.0434669852256774,0.0,0.0,0.0,-0.013223297894001,60.0,-6.137884616851807,-0.0,-8.17402536767986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001023866352625,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001078180575859,296.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,7.963404641486704e-05,296.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001078180575859,296.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289978027344,0.0,0.0,0.0005114424275234,293.1219482421875,294.1499938964844,285.2270202636719,285.2270202636719,286.28619384765625,285.2029724121094,292.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090919948183,1.649565106731643e-08,0.0010909035336226,-0.0422393046319484,0.0,0.0,0.0,-0.0129904160276055,60.0,-6.110795974731445,-0.0,-8.114157878935657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001019879200612,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,0.0001073981911758,296.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12847900390625,0.0,0.0,7.932393782539293e-05,296.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1284484863281,0.0,0.0,0.0001073981911758,296.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0005094507941976,293.121337890625,294.1499938964844,285.2357177734375,285.2357177734375,286.2760314941406,285.2116394042969,292.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866718366742,1.5998846691900326e-08,0.0010866558877751,-0.0409407652914524,0.0,0.0,0.0,-0.0127441305667161,60.0,-6.082203388214111,-0.0,-8.05108371082497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001015670932247,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,0.0001069550344254,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12799072265625,0.0,0.0,7.899662887211889e-05,296.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1279602050781,0.0,0.0,0.0001069550344254,296.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280212402344,0.0,0.0,0.0005073486245237,293.1207275390625,294.1499938964844,285.2441711425781,285.2441711425781,286.2660827636719,285.22003173828125,292.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082188100554,1.5474496350975642e-08,0.0010821726173162,-0.0395700074732303,0.0,0.0,0.0,-0.0124841900542378,60.0,-6.051990985870361,-0.0,-7.98477870489478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001011321146506,296.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,0.0001064969837898,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12750244140625,0.0,0.0,7.865831139497459e-05,296.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001064969837898,296.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0005051758489571,293.1200866699219,294.1499938964844,285.2523803710937,285.2523803710937,286.2563171386719,285.2281494140625,292.8890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775534901767,1.493251389206307e-08,0.0010775385890156,-0.0381529256701469,0.0,0.0,0.0,-0.0122155081480741,60.0,-6.020697116851807,-0.0,-7.916532496210493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001006869642878,296.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001060282156686,296.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,7.831208495190367e-05,296.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001060282156686,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0005029521998949,293.1194763183594,294.1499938964844,285.26031494140625,285.26031494140625,286.2467956542969,285.23602294921875,292.88690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728104971349,1.4377864232528736e-08,0.0010727961780503,-0.036702487617731,0.0,0.0,0.0,-0.0119405463337898,60.0,-5.988317489624023,-0.0,-7.84699381028986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001002376884571,296.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,0.0001055551183526,296.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12652587890625,0.0,0.0,7.79626498115249e-05,296.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264953613281,0.0,0.0,0.0001055551183526,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0005007080035284,293.11883544921875,294.1499938964844,285.2679748535156,285.2679748535156,286.2374267578125,285.2435913085937,292.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818082678085377e-08,0.0010680097620934,-0.0352384001016616,0.0,0.0,0.0,-0.011663039214909,60.0,-5.955342769622803,-0.0,-7.77712259036889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,9.978852904168888e-05,296.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.000105082130176,296.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,7.76133019826375e-05,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260070800781,0.0,0.0,0.000105082130176,296.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1260681152344,0.0,0.0,0.0004984643892385,293.1181945800781,294.1499938964844,285.275390625,285.275390625,286.2283020019531,285.2508544921875,292.8824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632377816364,1.3258439679475488e-08,0.0010632245102897,-0.0337744541466236,0.0,0.0,0.0,-0.0113856019452214,60.0,-5.921954154968262,-0.0,-7.70758035173458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,9.934360423358156e-05,296.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,7.726725016254932e-05,296.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1255187988281,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12554931640625,0.0,0.0,0.0004962419043295,293.1175537109375,294.1499938964844,285.2825012207031,285.2825012207031,286.2193603515625,285.25787353515625,292.8802490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704082230641234e-08,0.0010584844276309,-0.0323241204023361,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.888546466827393,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,9.89075269899331e-05,296.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,0.0001041543873725,296.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1250305175781,0.0,0.0,7.692807412240654e-05,296.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001041543873725,296.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12506103515625,0.0,0.0,0.0004940635408274,293.1169128417969,294.1499938964844,285.289306640625,285.289306640625,286.21063232421875,285.2645568847656,292.8780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538507485762,1.2160740858746522e-08,0.0010538385249674,-0.0309024155139923,0.0,0.0,0.0,-0.0108414273709058,60.0,-5.855393409729004,-0.0,-7.572084825824278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
