time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,9.848202171269804e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,7.659712719032541e-05,296.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.12451171875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1245422363281,0.0,0.0,0.0004919380880892,293.11627197265625,294.1499938964844,285.2958068847656,285.2958068847656,286.2020568847656,285.27099609375,292.8758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630585383670676e-08,0.0010493053123354,-0.0295150317251682,0.0,0.0,0.0,-0.0105786062777042,60.0,-5.822677612304688,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,9.807199239730836e-05,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0001032745276461,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,7.627821469213814e-05,296.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1239929199219,0.0,0.0,0.0001032745276461,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1240539550781,0.0,0.0,0.000489889876917,293.1156311035156,294.1499938964844,285.302001953125,285.302001953125,286.1936950683594,285.277099609375,292.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449480032548,1.1119710485729684e-08,0.0010449368273839,-0.0281779486685991,0.0,0.0,0.0,-0.0103253442794084,60.0,-5.790703296661377,-0.0,-7.44469303981532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,9.767928713699804e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001028609913191,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,7.597277726745233e-05,296.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1234741210937,0.0,0.0,0.0001028609913191,296.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0004879282496403,293.1149597167969,294.1499938964844,285.307861328125,285.307861328125,286.1854553222656,285.282958984375,292.8714294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040763570927,1.0630421876101082e-08,0.0010407529771327,-0.02689721994102,0.0,0.0,0.0,-0.0100827822461724,60.0,-5.759611129760742,-0.0,-7.3851907700373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,9.730862075230108e-05,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229858398437,0.0,0.0,0.000102470665297,296.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,7.568448199890554e-05,296.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.000102470665297,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0004860767221543,293.11431884765625,294.1499938964844,285.3133850097656,285.3133850097656,286.17742919921875,285.2885131835937,292.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368140647187,1.0168601960458544e-08,0.0010368039365857,-0.0256882719695568,0.0,0.0,0.0,-0.0098538380116224,60.0,-5.729720115661621,-0.0,-7.329248319365433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,9.696029155747964e-05,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001021038551698,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,7.541356171714142e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224365234375,0.0,0.0,0.0001021038551698,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0004843367205467,293.1136474609375,294.1499938964844,285.3185729980469,285.3185729980469,286.16949462890625,285.2938232421875,292.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331025114282,9.734606010169957e-09,0.0010330928489565,-0.0245520621538162,0.0,0.0,0.0,-0.009638687595725,60.0,-5.700970649719238,-0.0,-7.276869951056143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,9.664086246630176e-05,296.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001017674803733,296.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,7.51651095924899e-05,296.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219177246094,0.0,0.0,0.0001017674803733,296.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1219787597656,0.0,0.0,0.0004827411030419,293.11297607421875,294.1499938964844,285.3233947753906,285.3233947753906,286.1617431640625,285.298828125,292.86480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029698876664,9.336617701194427e-09,0.0010296894470229,-0.0235100351274013,0.0,0.0,0.0,-0.0094413869082927,60.0,-5.673929214477539,-0.0,-7.229002108033455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,9.634868911234662e-05,296.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001014598092297,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,7.493786688428372e-05,296.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.0001014598092297,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.000481281633256,293.1123046875,294.1499938964844,285.3278503417969,285.3278503417969,286.15411376953125,285.3036193847656,292.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265855817124,8.972594223166652e-09,0.0010265766177326,-0.0225568730384111,0.0,0.0,0.0,-0.0092609245330095,60.0,-5.648320198059082,-0.0,-7.185357020489391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,9.60903416853398e-05,296.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,0.0001011877611745,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1208801269531,0.0,0.0,7.473693403881043e-05,296.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.120849609375,0.0,0.0,0.0001011877611745,296.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.12091064453125,0.0,0.0,0.0004799911694135,293.11163330078125,294.1499938964844,285.3319091796875,285.3319091796875,286.1466369628906,285.3080749511719,292.86041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238328250125,8.650720140224166e-09,0.0010238242102786,-0.0217140223830938,0.0,0.0,0.0,-0.0091013573110103,60.0,-5.624897003173828,-0.0,-7.146876157548834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,9.585727821104228e-05,296.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001009423285722,296.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,7.455566083081067e-05,296.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001009423285722,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,0.0004788269579876,293.1109619140625,294.1499938964844,285.3356018066406,285.3356018066406,286.1392517089844,285.31231689453125,292.85821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213493369519,8.360344416757926e-09,0.0010213409550487,-0.0209536142647266,0.0,0.0,0.0,-0.0089574046432971,60.0,-5.603040218353272,-0.0,-7.112249278407037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,9.565750951878726e-05,296.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001007319660857,296.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,7.440029003191739e-05,296.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197814941406,0.0,0.0,0.0001007319660857,296.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1198425292969,0.0,0.0,0.0004778290749527,293.1102905273437,294.1499938964844,285.3388977050781,285.3388977050781,286.13201904296875,285.3162536621094,292.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192206827923,8.111451954562199e-09,0.0010192125337198,-0.0203018113970756,0.0,0.0,0.0,-0.0088340174406766,60.0,-5.583415508270264,-0.0,-7.082635988808762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,9.548147500026972e-05,296.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,0.0001005465892376,296.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192626953125,0.0,0.0,7.426337106153369e-05,296.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192321777344,0.0,0.0,0.0001005465892376,296.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,0.0004769497318193,293.1095886230469,294.1499938964844,285.341796875,285.341796875,286.1248474121094,285.3199768066406,292.85382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173448827117,7.892126063779871e-09,0.0010173369664698,-0.0197274163365364,0.0,0.0,0.0,-0.0087252864614129,60.0,-5.565406799316406,-0.0,-7.05659175537221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,9.533550473861396e-05,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,0.0001003928700811,296.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.11871337890625,0.0,0.0,7.414983701892197e-05,296.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1186828613281,0.0,0.0,0.0001003928700811,296.921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1187438964844,0.0,0.0,0.000476220564451,293.10888671875,294.1499938964844,285.3442687988281,285.3442687988281,286.1177978515625,285.32342529296875,292.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157893411815,7.710256433313134e-09,0.0010157816577702,-0.019251100718975,0.0,0.0,0.0,-0.0086351260542869,60.0,-5.549620628356934,-0.0,-7.035031757141041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,9.521100582787768e-05,296.6833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,0.0001002617718768,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181640625,0.0,0.0,7.40530012990348e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181335449219,0.0,0.0,0.0001002617718768,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1181945800781,0.0,0.0,0.0004755986738018,293.1081848144531,294.1499938964844,285.3462829589844,285.3462829589844,286.11083984375,285.3266296386719,292.84942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144626721739,7.555145842275124e-09,0.001014455105178,-0.0188448559492826,0.0,0.0,0.0,-0.0085582295432686,60.0,-5.53546667098999,-0.0,-7.016669911763529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,9.511122334515676e-05,296.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001001566997729,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,7.397539593512192e-05,296.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1175842285156,0.0,0.0,0.0001001566997729,296.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176452636719,0.0,0.0,0.0004751002707052,293.10748291015625,294.1499938964844,285.347900390625,285.347900390625,286.1039733886719,285.32958984375,292.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133993346244,7.430829285226537e-09,0.0010133918840438,-0.0185192562639713,0.0,0.0,0.0,-0.0084965992718935,60.0,-5.523128986358643,-0.0,-7.00197091418886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,9.50313187786378e-05,296.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001000725533231,296.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,7.391324470518157e-05,296.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170349121094,0.0,0.0,0.0001000725533231,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1170654296875,0.0,0.0,0.0004747011116705,293.1067810058594,294.1499938964844,285.3490600585937,285.3490600585937,286.09716796875,285.3323059082031,292.8450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125478729605,7.331272477983931e-09,0.0010125405387952,-0.0182585027068853,0.0,0.0,0.0,-0.0084472447633743,60.0,-5.512265682220459,-0.0,-6.990210721369294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,9.497121936874464e-05,296.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001000092670437,296.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.386650395346805e-05,296.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001000092670437,296.91851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.0004744009056594,293.1060791015625,294.1499938964844,285.3497619628906,285.3497619628906,286.0904541015625,285.3346862792969,292.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119073558598,7.25639681675716e-09,0.0010119001381099,-0.0180623885244131,0.0,0.0,0.0,-0.0084101250395178,60.0,-5.503402233123779,-0.0,-6.981372280279174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,9.49281602515839e-05,296.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,9.99639232759364e-05,296.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,7.383301272056997e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,9.99639232759364e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1159362792969,0.0,0.0,0.0004741858283523,293.1053466796875,294.1499938964844,285.3500061035156,285.3500061035156,286.08380126953125,285.3368225097656,292.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114484466612,7.202751284296482e-09,0.0010114412289112,-0.0179218798875808,0.0,0.0,0.0,-0.0083835301920771,60.0,-5.495851039886475,-0.0,-6.975042765589023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.489685180597009e-05,296.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.993095591198652e-05,296.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,7.380866736639291e-05,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153259277344,0.0,0.0,9.993095591198652e-05,296.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1153564453125,0.0,0.0,0.0004740294243674,293.1046142578125,294.1499938964844,285.3500061035156,285.3500061035156,286.07720947265625,285.3385925292969,292.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111149167641,7.1637469289953515e-09,0.0010111078154295,-0.0178197175264358,0.0,0.0,0.0,-0.0083641931414604,60.0,-5.490020275115967,-0.0,-6.970443422460448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.48697270359844e-05,296.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.990239050239325e-05,296.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,7.378756708931178e-05,296.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.11474609375,0.0,0.0,9.990239050239325e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1147766113281,0.0,0.0,0.0004738939169328,293.1038818359375,294.1499938964844,285.3500061035156,285.3500061035156,286.0706787109375,285.34014892578125,292.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.1299459669660345e-09,0.0010108187561854,-0.0177311860024929,0.0,0.0,0.0,-0.0083474367856979,60.0,-5.485005855560303,-0.0,-6.96645798825557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.484724432695656e-05,296.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.987872181227432e-05,296.537109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,7.37700829631649e-05,296.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141357421875,0.0,0.0,9.987872181227432e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141967773437,0.0,0.0,0.0004737816343549,293.1031494140625,294.1499938964844,285.3500061035156,285.3500061035156,286.064208984375,285.3414611816406,292.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105862747877,7.101941257303679e-09,0.0010105791734531,-0.0176578350365161,0.0,0.0,0.0,-0.0083335535600781,60.0,-5.480874538421631,-0.0,-6.963157517247964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.48277156567201e-05,296.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.98581454041414e-05,296.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,7.375489076366648e-05,296.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1135559082031,0.0,0.0,9.98581454041414e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1136169433594,0.0,0.0,0.0004736840492114,293.1024169921875,294.1499938964844,285.3500061035156,285.3500061035156,286.05780029296875,285.3426208496094,292.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103781241923,7.077604280425476e-09,0.001010371139273,-0.017594089731574,0.0,0.0,0.0,-0.008321488276124,60.0,-5.477173805236816,-0.0,-6.960289766766439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.481170127401128e-05,296.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,9.984128701034932e-05,296.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11297607421875,0.0,0.0,7.3742434324231e-05,296.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1129455566406,0.0,0.0,9.984128701034932e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1130065917969,0.0,0.0,0.0004736040718853,293.1016540527344,294.1499938964844,285.3500061035156,285.3500061035156,286.05145263671875,285.3435974121094,292.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102074593305,7.057651352226912e-09,0.0010102004744112,-0.0175418276339769,0.0,0.0,0.0,-0.008311596699059,60.0,-5.473947525024414,-0.0,-6.957938580853806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,9.479786967858672e-05,296.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,9.982672054320574e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,7.373167318291962e-05,296.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11236572265625,0.0,0.0,9.982672054320574e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123962402344,0.0,0.0,0.0004735349793918,293.10089111328125,294.1499938964844,285.3500061035156,285.3500061035156,286.045166015625,285.3444519042969,292.82763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100600775331,7.040418470438681e-09,0.0010100529761984,-0.0174966901540756,0.0,0.0,0.0,-0.008303053677082,60.0,-5.4709954261779785,-0.0,-6.95590856025774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.47866283240728e-05,296.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.981488256016746e-05,296.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,7.372293475782499e-05,296.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117553710937,0.0,0.0,9.981488256016746e-05,296.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117858886719,0.0,0.0,0.0004734788381028,293.1001281738281,294.1499938964844,285.3500061035156,285.3500061035156,286.0389404296875,285.3451538085937,292.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099402861669,7.026414117206059e-09,0.0010099333012476,-0.0174600090831518,0.0,0.0,0.0,-0.0082961115986108,60.0,-5.468301773071289,-0.0,-6.95425939056804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,9.477711864747108e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,9.980487084249036e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,7.371554238488898e-05,296.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11114501953125,0.0,0.0,9.980487084249036e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1111755371094,0.0,0.0,0.0004734313406515,293.099365234375,294.1499938964844,285.3500061035156,285.3500061035156,286.03277587890625,285.3457946777344,292.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098390048369,7.014572922514617e-09,0.0010098320199176,-0.0174289923161268,0.0,0.0,0.0,-0.0082902405411005,60.0,-5.4657793045043945,-0.0,-6.952864595177743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,9.47694861679338e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,9.979683090932669e-05,296.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,7.370959792751819e-05,296.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11053466796875,0.0,0.0,9.979683090932669e-05,296.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1105651855469,0.0,0.0,0.0004733932146336,293.0986022949219,294.1499938964844,285.3500061035156,285.3500061035156,286.0266418457031,285.3463439941406,292.8211364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009757630527,7.005058311193579e-09,0.0010097506456077,-0.0174040719866752,0.0,0.0,0.0,-0.0082855243235826,60.0,-5.463444709777832,-0.0,-6.951744779826188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.476330160396174e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.979031892726198e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,7.370478851953521e-05,296.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.979031892726198e-05,296.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099548339844,0.0,0.0,0.0004733623063657,293.0978088378906,294.1499938964844,285.3500061035156,285.3500061035156,286.0205993652344,285.3468322753906,292.8189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096917394548,6.997352031135051e-09,0.0010096847545355,-0.017383886501193,0.0,0.0,0.0,-0.0082817040383815,60.0,-5.4612298011779785,-0.0,-6.95083741675262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.475875413045288e-05,296.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.978553134715185e-05,296.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,7.370125240413472e-05,296.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.978553134715185e-05,296.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1093139648437,0.0,0.0,0.0004733396053779,293.0970458984375,294.1499938964844,285.3500061035156,285.3500061035156,286.0145874023437,285.3472595214844,292.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096433106809,6.991692558244722e-09,0.0010096363257616,-0.0173690617084503,0.0,0.0,0.0,-0.0082788979634642,60.0,-5.459159851074219,-0.0,-6.950170927666477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.475541446590796e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.97820170596242e-05,296.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,7.369865488726646e-05,296.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.108642578125,0.0,0.0,9.97820170596242e-05,296.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086730957031,0.0,0.0,0.0004733229288831,293.09625244140625,294.1499938964844,285.3500061035156,285.3500061035156,286.0086364746094,285.3476257324219,292.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096078040078,6.987530110080797e-09,0.0010096008190885,-0.0173581596463918,0.0,0.0,0.0,-0.0082768341526389,60.0,-5.457183361053467,-0.0,-6.949680653178802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,9.475334081798792e-05,296.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,9.977983427233994e-05,296.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,7.369704690063372e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080017089844,0.0,0.0,9.977983427233994e-05,296.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1080322265625,0.0,0.0,0.0004733125679194,293.0954284667969,294.1499938964844,285.3500061035156,285.3500061035156,286.0027160644531,285.3479309082031,292.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095856850966,6.9849468431470996e-09,0.0010095787001773,-0.0173513926565647,0.0,0.0,0.0,-0.0082755535840988,60.0,-5.4553070068359375,-0.0,-6.949376540887897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,9.977898298529908e-05,296.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,7.369641389232129e-05,296.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073608398437,0.0,0.0,9.977898298529908e-05,296.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.000473308522487,293.0946350097656,294.1499938964844,285.3500061035156,285.3500061035156,285.99688720703125,285.34820556640625,292.81036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.983940536997579e-09,0.0010095700854435,-0.0173487570136785,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.453505516052246,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.475303522776812e-05,296.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.97795068542473e-05,296.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,7.369680679403245e-05,296.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1067199707031,0.0,0.0,9.97795068542473e-05,296.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10675048828125,0.0,0.0,0.0004733110254164,293.0938415527344,294.1499938964844,285.3500061035156,285.3500061035156,285.9910888671875,285.34844970703125,292.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.9845618178021596e-09,0.001009575324133,-0.0173503849655389,0.0,0.0,0.0,-0.008275362662971,60.0,-5.451792240142822,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.97813549474813e-05,296.52703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.369816739810631e-05,296.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060485839844,0.0,0.0,9.97813549474813e-05,296.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1061096191406,0.0,0.0,0.0004733197856694,293.093017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.9853210449219,285.3486633300781,292.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.450152397155762,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.47577937040478e-05,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.978451998904347e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,7.370050298050046e-05,296.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054077148437,0.0,0.0,9.978451998904347e-05,296.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1054382324219,0.0,0.0,0.0004733348032459,293.0921936035156,294.1499938964844,285.3500061035156,285.3500061035156,285.9796142578125,285.3488464355469,292.803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096330661326,6.990490852842868e-09,0.0010096260812133,-0.0173659138381481,0.0,0.0,0.0,-0.0082783019170165,60.0,-5.448594570159912,-0.0,-6.950029529662062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.97890019789338e-05,296.5258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,7.370382081717253e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.104736328125,0.0,0.0,9.97890019789338e-05,296.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,0.000473356078146,293.09136962890625,294.1499938964844,285.3500061035156,285.3500061035156,285.9739685058594,285.3489990234375,292.80181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995797274811366e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.447115898132324,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,9.476755076320842e-05,296.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,9.979480091715232e-05,296.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1040954589844,0.0,0.0,7.370809908024967e-05,296.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10406494140625,0.0,0.0,9.979480091715232e-05,296.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1041259765625,0.0,0.0,0.0004733835521619,293.0905456542969,294.1499938964844,285.3500061035156,285.3500061035156,285.9683532714844,285.34912109375,292.7996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009737025015,7.0026531240330314e-09,0.0010097300400957,-0.0173977706581354,0.0,0.0,0.0,-0.0082843312993645,60.0,-5.445716381072998,-0.0,-6.951461273274617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.477428102400154e-05,296.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.980188042391092e-05,296.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,7.371333049377427e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1033935546875,0.0,0.0,9.980188042391092e-05,296.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1034545898437,0.0,0.0,0.0004734171379823,293.0896911621094,294.1499938964844,285.3500061035156,285.3500061035156,285.9627990722656,285.3492431640625,292.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.444390773773193,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.478218271397054e-05,296.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.981020411942154e-05,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,7.371947867795825e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.10272216796875,0.0,0.0,9.981020411942154e-05,296.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1027526855469,0.0,0.0,0.0004734566318802,293.0888671875,294.1499938964844,285.3500061035156,285.3500061035156,285.9573059082031,285.349365234375,292.79541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098929051309,7.0208794333836985e-09,0.0010098859202116,-0.0174455121159553,0.0,0.0,0.0,-0.0082933669909834,60.0,-5.443141937255859,-0.0,-6.95360782287935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,9.479120490141212e-05,296.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,9.981970652006568e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,7.372649270109832e-05,296.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.10205078125,0.0,0.0,9.981970652006568e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020812988281,0.0,0.0,0.0004735016846098,293.0880126953125,294.1499938964844,285.3500061035156,285.3500061035156,285.95184326171875,285.34942626953125,292.7933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032119775374212e-09,0.0010099819628521,-0.017474953085184,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.44196081161499,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,9.480126027483492e-05,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,9.98302930383943e-05,296.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,7.373431435553357e-05,296.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1013488769531,0.0,0.0,9.98302930383943e-05,296.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.10137939453125,0.0,0.0,0.0004735519178211,293.087158203125,294.1499938964844,285.3500061035156,285.3500061035156,285.9464416503906,285.3495178222656,292.7911682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100961662828,7.044649752430132e-09,0.0010100890649482,-0.0175077728927135,0.0,0.0,0.0,-0.00830515101552,60.0,-5.440854549407959,-0.0,-6.956407361258243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.48122251429595e-05,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,9.9841839983128e-05,296.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006774902344,0.0,0.0,7.374284177785739e-05,296.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10064697265625,0.0,0.0,9.9841839983128e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007080078125,0.0,0.0,0.00047360669123,293.0862731933594,294.1499938964844,285.3500061035156,285.3500061035156,285.9410705566406,285.3495788574219,292.7890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102129308506,7.05830949243591e-09,0.0010102059459313,-0.0175435505807399,0.0,0.0,0.0,-0.0083119226619601,60.0,-5.43980598449707,-0.0,-6.95801674055474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
