time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,9.48240194702521e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,9.985426004277542e-05,296.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999755859375,0.0,0.0,7.375201676040888e-05,296.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0999450683594,0.0,0.0,9.985426004277542e-05,296.9006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0004736655973829,293.0854187011719,294.1499938964844,285.3500061035156,285.3500061035156,285.935791015625,285.3496398925781,292.78692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103386593982,7.0730021839437995e-09,0.0010103315580636,-0.0175820346921682,0.0,0.0,0.0,-0.0083192065358161,60.0,-5.438825607299805,-0.0,-6.959747622659054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,9.48363885981962e-05,296.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992736816406,0.0,0.0,9.98672840069048e-05,296.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,7.376163557637483e-05,296.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0992431640625,0.0,0.0,9.98672840069048e-05,296.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.09930419921875,0.0,0.0,0.0004737274139188,293.08453369140625,294.1499938964844,285.3500061035156,285.3500061035156,285.9305114746094,285.3497009277344,292.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104704415425,7.0884156322392755e-09,0.0010104633402079,-0.0176224075257778,0.0,0.0,0.0,-0.0083268471062183,60.0,-5.437896251678467,-0.0,-6.961563769891654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,9.484919428359716e-05,296.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,9.98807736323215e-05,296.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,7.377159636234865e-05,296.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985412597656,0.0,0.0,9.98807736323215e-05,296.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0985717773437,0.0,0.0,0.0004737913841381,293.0836486816406,294.1499938964844,285.3500061035156,285.3500061035156,285.9253234863281,285.3497314453125,292.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106068802997,7.1043735339060285e-09,0.0010105997789651,-0.0176642052829265,0.0,0.0,0.0,-0.0083347586914896,60.0,-5.437008857727051,-0.0,-6.963443865970477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.48622327996418e-05,296.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,9.989449608838186e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09783935546875,0.0,0.0,7.378173904726282e-05,296.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978088378906,0.0,0.0,9.989449608838186e-05,296.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0004738564894068,293.082763671875,294.1499938964844,285.3500061035156,285.3500061035156,285.920166015625,285.3497619628906,292.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107457637786,7.1206138763102444e-09,0.001010738662444,-0.0177067425101995,0.0,0.0,0.0,-0.0083428090438246,60.0,-5.436149597167969,-0.0,-6.965358068100613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.487523493589832e-05,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.990819671656936e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,7.379185262834653e-05,296.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971069335937,0.0,0.0,9.990819671656936e-05,296.8993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971374511719,0.0,0.0,0.0004739214491564,293.0818786621094,294.1499938964844,285.3500061035156,285.3500061035156,285.9150390625,285.34979248046875,292.77850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108842980116,7.136816915220834e-09,0.001010877196677,-0.0177491828799247,0.0,0.0,0.0,-0.0083508417010307,60.0,-5.435318470001221,-0.0,-6.967268006974336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.48879969655536e-05,296.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.992163541028276e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,7.380177703453228e-05,296.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09637451171875,0.0,0.0,9.992163541028276e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0964050292969,0.0,0.0,0.000473985215649,293.0809936523437,294.1499938964844,285.3500061035156,285.3500061035156,285.90997314453125,285.3498229980469,292.7763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110202711075,7.1527166412010965e-09,0.0010110131697729,-0.0177908279001712,0.0,0.0,0.0,-0.0083587244153022,60.0,-5.434495449066162,-0.0,-6.969142418711273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,9.490031516179442e-05,296.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,9.993460116675124e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,7.381135219475254e-05,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956420898437,0.0,0.0,9.993460116675124e-05,296.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0956726074219,0.0,0.0,0.0004740467120427,293.080078125,294.1499938964844,285.3500061035156,285.3500061035156,285.90496826171875,285.349853515625,292.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111515875905,7.168057702955366e-09,0.0010111443698406,-0.0178310088813304,0.0,0.0,0.0,-0.0083663295954465,60.0,-5.43367338180542,-0.0,-6.970951460516518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.491184027865528e-05,296.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.99467374640517e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,7.382031617453322e-05,296.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09490966796875,0.0,0.0,9.99467374640517e-05,296.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,0.0004741042794194,293.07916259765625,294.1499938964844,285.3500061035156,285.3500061035156,285.89996337890625,285.349853515625,292.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112744057551,7.182417327555868e-09,0.0010112671880051,-0.0178686212748289,0.0,0.0,0.0,-0.0083734476938843,60.0,-5.432837009429932,-0.0,-6.972644683855833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.492232493357732e-05,296.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.99577750917524e-05,296.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,7.382847252301872e-05,296.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,9.99577750917524e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0942077636719,0.0,0.0,0.0004741566663142,293.0782470703125,294.1499938964844,285.3500061035156,285.3500061035156,285.8950500488281,285.3498840332031,292.7701110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113860480487,7.195480655752817e-09,0.0010113788302987,-0.0179028362035751,0.0,0.0,0.0,-0.0083799241110682,60.0,-5.431971549987793,-0.0,-6.974185851049698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.493152174400166e-05,296.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.996745939133687e-05,296.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,7.383562478935346e-05,296.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0934143066406,0.0,0.0,9.996745939133687e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09344482421875,0.0,0.0,0.0004742025921586,293.07733154296875,294.1499938964844,285.3500061035156,285.3500061035156,285.8901672363281,285.34991455078125,292.7680053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114840697497,7.206938601456159e-09,0.0010114768519997,-0.0179328471422195,0.0,0.0,0.0,-0.0083856042474508,60.0,-5.431065082550049,-0.0,-6.975537303333115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,9.493927063886076e-05,296.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,9.997562301578e-05,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926818847656,0.0,0.0,7.384165655821562e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0926513671875,0.0,0.0,9.997562301578e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927124023437,0.0,0.0,0.0004742413002531,293.0763854980469,294.1499938964844,285.3500061035156,285.3500061035156,285.88531494140625,285.34991455078125,292.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115666082128,7.2165944331459295e-09,0.0010115593904629,-0.0179581381380558,0.0,0.0,0.0,-0.0083903912454843,60.0,-5.430101871490479,-0.0,-6.976676303338536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.49451350606978e-05,296.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.998180030379444e-05,296.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.38462113076821e-05,296.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0918884277344,0.0,0.0,9.998180030379444e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919494628906,0.0,0.0,0.0004742706078104,293.0754699707031,294.1499938964844,285.3500061035156,285.3500061035156,285.8805236816406,285.34991455078125,292.7638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116291232407,7.223899700647962e-09,0.0010116219054907,-0.0179772730916738,0.0,0.0,0.0,-0.008394013158977,60.0,-5.429065704345703,-0.0,-6.977537481134277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.494907135376708e-05,296.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,9.998594032367691e-05,296.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911560058594,0.0,0.0,7.384927448583767e-05,296.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09112548828125,0.0,0.0,9.998594032367691e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0911865234375,0.0,0.0,0.000474290252896,293.07452392578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8757629394531,285.3499450683594,292.7617492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116711491718,7.228803777792336e-09,0.0010116638150066,-0.0179901178926229,0.0,0.0,0.0,-0.0083964439108967,60.0,-5.427947521209717,-0.0,-6.978116573463923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.495074482401832e-05,296.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,9.998770838137716e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.09039306640625,0.0,0.0,7.385058415820822e-05,296.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0903625488281,0.0,0.0,9.998770838137716e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0904235839844,0.0,0.0,0.0004742986347991,293.0735778808594,294.1499938964844,285.3500061035156,285.3500061035156,285.8710327148437,285.3499450683594,292.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116889607161,7.23089543797073e-09,0.0010116817429661,-0.0179955959320068,0.0,0.0,0.0,-0.0083974814042449,60.0,-5.426743984222412,-0.0,-6.97836313179323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.49495515669696e-05,296.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.998644964070992e-05,296.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,7.38496528356336e-05,296.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.089599609375,0.0,0.0,9.998644964070992e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0896301269531,0.0,0.0,0.0004742926685139,293.0726318359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8663635253906,285.3499450683594,292.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011676271446,7.229406406850103e-09,0.001011669053696,-0.0179916955530643,0.0,0.0,0.0,-0.0083967428654432,60.0,-5.42540168762207,-0.0,-6.978187627737499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.49452369241044e-05,296.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,9.998190944315866e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,7.384629861917347e-05,296.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888061523437,0.0,0.0,9.998190944315866e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888671875,0.0,0.0,0.0004742711316794,293.0716552734375,294.1499938964844,285.3500061035156,285.3500061035156,285.8617248535156,285.3499450683594,292.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116302873939,7.224030706964868e-09,0.0010116230696439,-0.0179776158183813,0.0,0.0,0.0,-0.0083940783515572,60.0,-5.423930168151856,-0.0,-6.977553113074465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.493802645010874e-05,296.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.997431334340944e-05,296.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,7.384068885585293e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,9.997431334340944e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0004742351011373,293.0707092285156,294.1499938964844,285.3500061035156,285.3500061035156,285.85711669921875,285.3499755859375,292.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115535696968,7.215044117714342e-09,0.0010115463519468,-0.0179540775716304,0.0,0.0,0.0,-0.0083896238356828,60.0,-5.422320365905762,-0.0,-6.97649298331271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.492689423495904e-05,296.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.99625844997354e-05,296.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,7.383202319033444e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872497558594,0.0,0.0,9.99625844997354e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0872802734375,0.0,0.0,0.0004741794837173,293.0697326660156,294.1499938964844,285.3500061035156,285.3500061035156,285.8525695800781,285.3499755859375,292.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114349424839,7.201172991244675e-09,0.0010114277247339,-0.0179177466779947,0.0,0.0,0.0,-0.0083827469497919,60.0,-5.420567512512207,-0.0,-6.974856603392254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.49117966229096e-05,296.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.9946693808306e-05,296.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,7.382028707070276e-05,296.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0864562988281,0.0,0.0,9.9946693808306e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08648681640625,0.0,0.0,0.0004741041047964,293.0687561035156,294.1499938964844,285.3500061035156,285.3500061035156,285.8480529785156,285.3499755859375,292.749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112740565091,7.182370254099624e-09,0.0010112669551745,-0.017868498340249,0.0,0.0,0.0,-0.0083734253421425,60.0,-5.41856575012207,-0.0,-6.972638999513947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.489268995821476e-05,296.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.992656850954518e-05,296.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,7.380542228929698e-05,296.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0856628417969,0.0,0.0,9.992656850954518e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.085693359375,0.0,0.0,0.0004740086151286,293.0677795410156,294.1499938964844,285.3500061035156,285.3500061035156,285.8435974121094,285.3499755859375,292.7472229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110704461112,7.158559078845883e-09,0.0010110633447766,-0.0178061313927173,0.0,0.0,0.0,-0.0083616217598319,60.0,-5.416361808776856,-0.0,-6.96983164516496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,9.487068746238948e-05,296.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,9.990340186050162e-05,296.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,7.378831651294604e-05,296.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,9.990340186050162e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848999023437,0.0,0.0,0.0004738987190648,293.0668029785156,294.1499938964844,285.3500061035156,285.3500061035156,285.83917236328125,285.3499755859375,292.7451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108361020684,7.131149448724727e-09,0.0010108290007337,-0.0177343375980854,0.0,0.0,0.0,-0.0083480337634682,60.0,-5.413990497589111,-0.0,-6.966600096802722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.66522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,9.484482870902866e-05,296.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,9.987616795115172e-05,296.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,7.376819849014282e-05,296.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.08404541015625,0.0,0.0,9.987616795115172e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0840759277344,0.0,0.0,0.0004737695562653,293.0657958984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8348083496094,285.3499755859375,292.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105605470016,7.098930776550105e-09,0.001010553445667,-0.0176499485969543,0.0,0.0,0.0,-0.0083320615813136,60.0,-5.411427974700928,-0.0,-6.96280295642282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.481541201239452e-05,296.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,9.984519419958816e-05,296.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,7.374532287940383e-05,296.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0832214355469,0.0,0.0,9.984519419958816e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.083251953125,0.0,0.0,0.0004736226110253,293.0648193359375,294.1499938964844,285.3500061035156,285.3500061035156,285.8304748535156,285.3499755859375,292.74102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102472733706,7.062282314507229e-09,0.0010102401720359,-0.0175539571791887,0.0,0.0,0.0,-0.008313893340528,60.0,-5.40866756439209,-0.0,-6.95848427767487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.47824228205718e-05,296.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.981045877793804e-05,296.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,7.37196605768986e-05,296.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.981045877793804e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,0.0004734578251373,293.0638122558594,294.1499938964844,285.3500061035156,285.3500061035156,285.8261413574219,285.3499755859375,292.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098956990987,7.021181414046396e-09,0.0010098887141793,-0.0174463018774986,0.0,0.0,0.0,-0.0082935178652405,60.0,-5.405744552612305,-0.0,-6.953643350016139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.474656690144911e-05,296.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.977269655792044e-05,296.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,7.369177183136344e-05,296.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08160400390625,0.0,0.0,9.977269655792044e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0816345214844,0.0,0.0,0.0004732787201646,293.06280517578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8218994140625,285.3499755859375,292.7369079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095137404277,6.976509148159948e-09,0.0010095067555084,-0.017329292371869,0.0,0.0,0.0,-0.0082713719457387,60.0,-5.402576446533203,-0.0,-6.948383202143307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.470760414842516e-05,296.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.973166743293405e-05,296.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,7.366146746790037e-05,296.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0807800292969,0.0,0.0,9.973166743293405e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.080810546875,0.0,0.0,0.0004730840737465,293.0617980957031,294.1499938964844,285.3500061035156,285.3500061035156,285.8176574707031,285.3499755859375,292.73486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090986033901,6.9279613157391395e-09,0.0010090916184708,-0.017202129587531,0.0,0.0,0.0,-0.0082473047077655,60.0,-5.399263381958008,-0.0,-6.942669017462323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,9.4666269433219e-05,296.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,9.9688142654486e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,7.36293222871609e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799255371094,0.0,0.0,9.9688142654486e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0799560546875,0.0,0.0,0.0004728776111733,293.060791015625,294.1499938964844,285.3500061035156,285.3500061035156,285.8134765625,285.3500061035156,292.7327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086582042276,6.8764665073217665e-09,0.0010086513357236,-0.0170672480016946,0.0,0.0,0.0,-0.0082217771559953,60.0,-5.395737171173096,-0.0,-6.936610930097231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.462238085689024e-05,296.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.964192577172072e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,7.359518349403515e-05,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791015625,0.0,0.0,9.964192577172072e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0791320800781,0.0,0.0,0.0004726584011223,293.05975341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.809326171875,285.3500061035156,292.7307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081905638799,6.821787579269767e-09,0.0010081838117912,-0.01692402549088,0.0,0.0,0.0,-0.0081946700811386,60.0,-5.392086982727051,-0.0,-6.930180518338602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.457675332669167e-05,296.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,9.959387534763664e-05,296.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,7.355969137279317e-05,296.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782470703125,0.0,0.0,9.959387534763664e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0004724304599221,293.0587463378906,294.1499938964844,285.3500061035156,285.3500061035156,285.8052062988281,285.3500061035156,292.72869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077044134959,6.764935278624762e-09,0.0010076976614072,-0.0167751088738441,0.0,0.0,0.0,-0.0081664863973855,60.0,-5.388262271881104,-0.0,-6.92349786390878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,9.452917583985254e-05,296.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,9.954377310350536e-05,296.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,7.352269312832505e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0774230957031,0.0,0.0,9.954377310350536e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07745361328125,0.0,0.0,0.0004721927980426,293.0577087402344,294.1499938964844,285.3500061035156,285.3500061035156,285.8011474609375,285.3500061035156,292.7266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071974247694,6.705660027250815e-09,0.001007190789096,-0.0166198443621397,0.0,0.0,0.0,-0.0081371013075113,60.0,-5.384337902069092,-0.0,-6.916533834555595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.4480361440219e-05,296.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.348472718149424e-05,296.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765991210937,0.0,0.0,0.0004719489952549,293.0566711425781,294.1499938964844,285.3500061035156,285.3500061035156,285.797119140625,285.3500061035156,292.724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066773975268,6.644849559478416e-09,0.0010066707618534,-0.0164605546742677,0.0,0.0,0.0,-0.008106954395771,60.0,-5.380276203155518,-0.0,-6.909392880061206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.443036833545192e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,7.344583718804643e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07574462890625,0.0,0.0,0.0004716992261819,293.0556335449219,294.1499938964844,285.3500061035156,285.3500061035156,285.7931213378906,285.3500061035156,292.7225646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582555833745118e-09,0.001006138161756,-0.0162973832339048,0.0,0.0,0.0,-0.0080760726705193,60.0,-5.376122951507568,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.437956032343207e-05,296.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.938622679328546e-05,296.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,7.340632873820141e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0748596191406,0.0,0.0,9.938622679328546e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07489013671875,0.0,0.0,0.0004714454698842,293.0545959472656,294.1499938964844,285.3500061035156,285.3500061035156,285.7891845703125,285.3500061035156,292.72052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056033497676,6.519261130932818e-09,0.0010055968305096,-0.0161315854638814,0.0,0.0,0.0,-0.0080446945503354,60.0,-5.371898174285889,-0.0,-6.894657644807013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.43282648222521e-05,296.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,9.933220280800016e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0740051269531,0.0,0.0,7.336642738664523e-05,296.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.073974609375,0.0,0.0,9.933220280800016e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.07403564453125,0.0,0.0,0.000471189210657,293.05352783203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7852783203125,285.3500061035156,292.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347811851197e-09,0.0010050503769889,-0.0159641653299331,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.367618083953857,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,9.427662007510662e-05,296.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,9.927782230079174e-05,296.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,7.332626410061494e-05,296.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,9.927782230079174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731506347656,0.0,0.0,0.0004709312343038,293.052490234375,294.1499938964844,285.3500061035156,285.3500061035156,285.7814025878906,285.3500061035156,292.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045066010206,6.39100861121733e-09,0.0010045001981779,-0.0157956294715404,0.0,0.0,0.0,-0.0079811140894889,60.0,-5.3632917404174805,-0.0,-6.879625402689271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.42248007049784e-05,296.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,9.922325261868536e-05,296.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,7.328595529543236e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722351074219,0.0,0.0,9.922325261868536e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.072265625,0.0,0.0,0.0004706724139396,293.0514221191406,294.1499938964844,285.3500061035156,285.3500061035156,285.7775573730469,285.3500061035156,292.71441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039544431492,6.326449142335377e-09,0.0010039481567218,-0.0156265161931514,0.0,0.0,0.0,-0.0079491091892123,60.0,-5.358935832977295,-0.0,-6.872065227980785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.41727266763337e-05,296.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.916841372614726e-05,296.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,7.32454500393942e-05,296.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0713806152344,0.0,0.0,9.916841372614726e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714111328125,0.0,0.0,0.0004704122547991,293.05035400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.77374267578125,285.3500061035156,292.7123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033996077254,6.261565488330234e-09,0.001003393321298,-0.0154565507546067,0.0,0.0,0.0,-0.0079169441014528,60.0,-5.354554653167725,-0.0,-6.86447094722098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,9.411884093424304e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,9.911167580867186e-05,296.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,7.32035405235365e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07049560546875,0.0,0.0,9.911167580867186e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,0.000470143102575,293.0492858886719,294.1499938964844,285.3500061035156,285.3500061035156,285.7699890136719,285.3500061035156,292.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194433410655621e-09,0.0010028192773461,-0.0152806956321001,0.0,0.0,0.0,-0.0078836642205715,60.0,-5.350137233734131,-0.0,-6.856618028905359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.406396566191688e-05,296.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.905389015330002e-05,296.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,7.316086703212932e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0696105957031,0.0,0.0,9.905389015330002e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06964111328125,0.0,0.0,0.0004698690026998,293.0482177734375,294.1499938964844,285.3500061035156,285.3500061035156,285.7662353515625,285.3500061035156,292.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022408096119,6.126067209066832e-09,0.0010022346395999,-0.0151016050949692,0.0,0.0,0.0,-0.0078497715294361,60.0,-5.3456549644470215,-0.0,-6.848625133670795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.400874841958284e-05,296.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.899574070004746e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,7.311791705433279e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687255859375,0.0,0.0,9.899574070004746e-05,296.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0687561035156,0.0,0.0,0.0004695931565947,293.0471496582031,294.1499938964844,285.3500061035156,285.3500061035156,285.7625427246094,285.3500061035156,292.706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016524465754,6.0572684645876515e-09,0.0010016463929787,-0.0149213802069425,0.0,0.0,0.0,-0.0078156655654311,60.0,-5.341135025024414,-0.0,-6.840586053158404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.395340021001176e-05,296.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.893745300360024e-05,296.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,7.307486521312967e-05,296.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0678405761719,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,0.0004693166993092,293.0460510253906,294.1499938964844,285.3500061035156,285.3500061035156,285.7588806152344,285.3500061035156,292.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.9883147329742314e-09,0.0010010567493736,-0.0147407483309507,0.0,0.0,0.0,-0.0077814818359911,60.0,-5.336584568023682,-0.0,-6.83253418287677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
