time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.38987359404564e-05,296.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.887988562695682e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,7.303234451683238e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669250488281,0.0,0.0,9.887988562695682e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06695556640625,0.0,0.0,0.000469043618068,293.04498291015625,294.1499938964844,285.3500061035156,285.3500061035156,285.7552490234375,285.3500061035156,292.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004802606999,5.920204326770317e-09,0.0010004743235185,-0.0145623236894607,0.0,0.0,0.0,-0.0077477162703871,60.0,-5.332027912139893,-0.0,-6.824585341291822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.384506120113656e-05,296.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.882336598820984e-05,296.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,7.299060234799981e-05,296.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660400390625,0.0,0.0,9.882336598820984e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.0004687754844781,293.0438842773437,294.1499938964844,285.3500061035156,285.3500061035156,285.7516784667969,285.3500061035156,292.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999083122238,5.853332041283465e-09,0.0009999024914577,-0.0143871419131755,0.0,0.0,0.0,-0.0077145649120211,60.0,-5.327484607696533,-0.0,-6.816785003138649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.379297989653423e-05,296.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.876852709567174e-05,296.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06512451171875,0.0,0.0,9.876852709567174e-05,296.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0651550292969,0.0,0.0,0.0004685153544414,293.04278564453125,294.1499938964844,285.3500061035156,285.3500061035156,285.74810791015625,285.3500061035156,292.6982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.788450163635161e-09,0.0009993476560339,-0.0142171718180179,0.0,0.0,0.0,-0.0076823998242616,60.0,-5.322978496551514,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.37428922043182e-05,296.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.871577640296891e-05,296.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,7.291114161489531e-05,296.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064208984375,0.0,0.0,9.871577640296891e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0642395019531,0.0,0.0,0.000468265148811,293.04168701171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7445678710937,285.3500061035156,292.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988197125494,5.726045859688611e-09,0.0009988140081986,-0.0140536921098828,0.0,0.0,0.0,-0.0076514636166393,60.0,-5.31853723526001,-0.0,-6.801951002444184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.369556210003792e-05,296.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.866594336926936e-05,296.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,7.287432526936755e-05,296.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06329345703125,0.0,0.0,9.866594336926936e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0633239746094,0.0,0.0,0.0004680287383962,293.04058837890625,294.1499938964844,285.3500061035156,285.3500061035156,285.7410888671875,285.3500061035156,292.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983155177906,5.667081026672349e-09,0.0009983098134398,-0.0138992210850119,0.0,0.0,0.0,-0.0076222321949899,60.0,-5.314170837402344,-0.0,-6.7950843174458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,9.365060395793988e-05,296.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,9.861859143711628e-05,296.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,7.283935701707378e-05,296.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,9.861859143711628e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0004678041441366,293.0394897460937,294.1499938964844,285.3500061035156,285.3500061035156,285.73760986328125,285.3500061035156,292.6921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978363523259,5.611064057831072e-09,0.0009978307643905,-0.0137524716556072,0.0,0.0,0.0,-0.00759446201846,60.0,-5.309940814971924,-0.0,-6.788564377302464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,9.360906551592052e-05,296.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,9.85748483799398e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,7.28070517652668e-05,296.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,9.85748483799398e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614929199219,0.0,0.0,0.0004675966629292,293.0383605957031,294.1499938964844,285.3500061035156,285.3500061035156,285.73419189453125,285.3500061035156,292.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973937412723,5.559312565850405e-09,0.0009973882697522,-0.0136168962344527,0.0,0.0,0.0,-0.0075688064098358,60.0,-5.305835247039795,-0.0,-6.78254394870237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.357163798995316e-05,296.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.853544179350138e-05,296.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,7.277794065885246e-05,296.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,9.853544179350138e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,0.0004674097290262,293.0372619628906,294.1499938964844,285.3500061035156,285.3500061035156,285.7308044433594,285.3500061035156,292.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969950187951,5.512687195619037e-09,0.000996989547275,-0.0134947504848241,0.0,0.0,0.0,-0.0075456919148564,60.0,-5.301918983459473,-0.0,-6.777121797085783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.353855421068148e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.850059723248704e-05,296.5622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,7.275220559677109e-05,296.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596008300781,0.0,0.0,9.850059723248704e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05963134765625,0.0,0.0,0.000467244448373,293.0361328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7274169921875,285.3500061035156,292.6861267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966423967853,5.471463726536285e-09,0.0009966369252651,-0.0133867543190717,0.0,0.0,0.0,-0.0075252554379403,60.0,-5.298196315765381,-0.0,-6.772329896875817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.350889740744606e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,9.846936882240698e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,7.272914081113413e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05865478515625,0.0,0.0,9.846936882240698e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0586853027344,0.0,0.0,0.000467096309876,293.0350036621094,294.1499938964844,285.3500061035156,285.3500061035156,285.7240905761719,285.3500061035156,292.68414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963264456018,5.434517724722809e-09,0.0009963209740817,-0.0132899628952145,0.0,0.0,0.0,-0.0075069395825266,60.0,-5.294641494750977,-0.0,-6.768036087123619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.348457388114184e-05,296.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.844375745160504e-05,296.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,7.271022332133725e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577392578125,0.0,0.0,9.844375745160504e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0577697753906,0.0,0.0,0.0004669748304877,293.03387451171875,294.1499938964844,285.3500061035156,285.3500061035156,285.7207946777344,285.3500061035156,292.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960673050954,5.4042175179347404e-09,0.0009960618335753,-0.0132105834782123,0.0,0.0,0.0,-0.0074919182807207,60.0,-5.291334629058838,-0.0,-6.764516058410663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.346532169729473e-05,296.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.842348663369194e-05,296.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,7.269524940056726e-05,296.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,9.842348663369194e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.000466878642328,293.0327453613281,294.1499938964844,285.3500061035156,285.3500061035156,285.717529296875,285.3500061035156,292.6801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958621812984,5.3802327037999476e-09,0.0009958567097783,-0.0131477490067482,0.0,0.0,0.0,-0.0074800280854105,60.0,-5.288275718688965,-0.0,-6.761730730886485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.34516210691072e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.8409058409743e-05,296.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,7.26845973986201e-05,296.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05584716796875,0.0,0.0,9.8409058409743e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,0.0004668101901188,293.0316162109375,294.1499938964844,285.3500061035156,285.3500061035156,285.7142639160156,285.3500061035156,292.6781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957160800695,5.363161470484101e-09,0.0009957107249647,-0.01310302503407,0.0,0.0,0.0,-0.0074715646915137,60.0,-5.285437107086182,-0.0,-6.759748316653713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.3443100922741e-05,296.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.840007987804712e-05,296.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,7.267796900123358e-05,296.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0549011230469,0.0,0.0,9.840007987804712e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.054931640625,0.0,0.0,0.0004667676403187,293.03045654296875,294.1499938964844,285.3500061035156,285.3500061035156,285.7110595703125,285.3500061035156,292.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956252761185,5.3525428533873765e-09,0.0009956199210137,-0.0130752064287662,0.0,0.0,0.0,-0.0074663003906607,60.0,-5.28294563293457,-0.0,-6.758514814464435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.344006684841588e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.839688573265448e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,7.267560431500897e-05,296.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0539245605469,0.0,0.0,9.839688573265448e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.053955078125,0.0,0.0,0.000466752477223,293.0293273925781,294.1499938964844,285.3500061035156,285.3500061035156,285.7078552246094,285.3500061035156,292.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995592912659,5.348762321943923e-09,0.0009955875575542,-0.0130653027445077,0.0,0.0,0.0,-0.0074644261039793,60.0,-5.2807159423828125,-0.0,-6.75807640959647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.344337013317272e-05,296.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.840037091635168e-05,296.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,7.267818000400439e-05,296.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052978515625,0.0,0.0,9.840037091635168e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,0.0004667690081987,293.0281677246094,294.1499938964844,285.3500061035156,285.3500061035156,285.7047119140625,285.3500061035156,292.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956281865015,5.352884802078961e-09,0.0009956228313967,-0.013076102361083,0.0,0.0,0.0,-0.007466469425708,60.0,-5.278837203979492,-0.0,-6.758554604857636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.34528434299864e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.841034625424072e-05,296.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,7.268554327310994e-05,296.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,9.841034625424072e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0520324707031,0.0,0.0,0.0004668163019232,293.0270080566406,294.1499938964844,285.3500061035156,285.3500061035156,285.7015686035156,285.3500061035156,292.6701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957290021702,5.364684696473887e-09,0.0009957236470654,-0.0131070157513022,0.0,0.0,0.0,-0.0074723190627992,60.0,-5.277269840240479,-0.0,-6.759925241794917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.346754086436704e-05,296.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.842581494012848e-05,296.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,7.269697380252182e-05,296.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,9.842581494012848e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0510559082031,0.0,0.0,0.0004668897017836,293.0258483886719,294.1499938964844,285.3500061035156,285.3500061035156,285.6984558105469,285.3500061035156,292.66815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958854643628,5.382990941882326e-09,0.0009958801092579,-0.0131549751386046,0.0,0.0,0.0,-0.0074813943356275,60.0,-5.276014804840088,-0.0,-6.762051185660313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.348827006760985e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.844765008892864e-05,296.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,7.271309732459486e-05,296.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.050048828125,0.0,0.0,9.844765008892864e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0500793457031,0.0,0.0,0.0004669932823162,293.0246887207031,294.1499938964844,285.3500061035156,285.3500061035156,285.6954040527344,285.3500061035156,292.6661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961064206436,5.408822723040885e-09,0.0009961009491235,-0.0132226478308439,0.0,0.0,0.0,-0.0074942000210285,60.0,-5.2750749588012695,-0.0,-6.765051097090692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.35148127609864e-05,296.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.847560431808232e-05,296.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,7.273374649230391e-05,296.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.049072265625,0.0,0.0,9.847560431808232e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.0004671258502639,293.02349853515625,294.1499938964844,285.3500061035156,285.3500061035156,285.6923522949219,285.3500061035156,292.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963891934603,5.4418918260523705e-09,0.0009963837219402,-0.0133092831820249,0.0,0.0,0.0,-0.0075105936266481,60.0,-5.274456977844238,-0.0,-6.768893001662947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.354720532428472e-05,296.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.048095703125,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0481262207031,0.0,0.0,0.0004672876675613,293.0223388671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6893005371094,285.3500061035156,292.66217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.482251097532753e-09,0.0009967287769541,-0.0134150143712759,0.0,0.0,0.0,-0.0075306012295186,60.0,-5.274176120758057,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.3585105787497e-05,296.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.854962263489142e-05,296.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,7.278841803781688e-05,296.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,9.854962263489142e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.047119140625,0.0,0.0,0.0004674769879784,293.0211486816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6863098144531,285.3500061035156,292.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971380932256,5.529469326859271e-09,0.0009971325052902,-0.0135387144982814,0.0,0.0,0.0,-0.007554009091109,60.0,-5.274215221405029,-0.0,-6.77907294743818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.36282958718948e-05,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.859510464593768e-05,296.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,7.282201113412157e-05,296.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0461120605469,0.0,0.0,9.859510464593768e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004676927346736,293.0199584960937,294.1499938964844,285.3500061035156,285.3500061035156,285.683349609375,285.3500061035156,292.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975982829928,5.583281836862852e-09,0.0009975926950573,-0.0136796906590461,0.0,0.0,0.0,-0.0075806863605976,60.0,-5.2745537757873535,-0.0,-6.785332118397491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.36765209189616e-05,296.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.864588355412708e-05,296.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,7.285951141966507e-05,296.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04510498046875,0.0,0.0,9.864588355412708e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,0.0004679335979744,293.0187683105469,294.1499938964844,285.3500061035156,285.3500061035156,285.6803894042969,285.3500061035156,292.6562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998112023808,5.643358225171369e-09,0.0009981063194572,-0.0138370748609304,0.0,0.0,0.0,-0.0076104686595499,60.0,-5.2752180099487305,-0.0,-6.792323148374635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,9.372948989039288e-05,296.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,9.8701668321155e-05,296.6025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,7.290071516763419e-05,296.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440979003906,0.0,0.0,9.8701668321155e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04412841796875,0.0,0.0,0.0004681982100009,293.017578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6774597167969,285.3500061035156,292.6542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986764052882,5.7093569871824465e-09,0.0009986707009375,-0.01400997210294,0.0,0.0,0.0,-0.0076431869529187,60.0,-5.276162624359131,-0.0,-6.800006957519146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.378667891724036e-05,296.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.87618914223276e-05,296.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,7.294519309652969e-05,296.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430908203125,0.0,0.0,9.87618914223276e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0431213378906,0.0,0.0,0.0004684838932007,293.016357421875,294.1499938964844,285.3500061035156,285.3500061035156,285.674560546875,285.3500061035156,292.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992857230827,5.7806039954755314e-09,0.0009992799023166,-0.0141966184601187,0.0,0.0,0.0,-0.0076785068958997,60.0,-5.277392864227295,-0.0,-6.808307517758294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.384791337652132e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.88263709587045e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.299282151507214e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,9.88263709587045e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0421142578125,0.0,0.0,0.000468789745355,293.0151672363281,294.1499938964844,285.3500061035156,285.3500061035156,285.67169189453125,285.3500061035156,292.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999381145462,5.856894080835673e-09,0.0009999322937801,-0.0143964737653732,0.0,0.0,0.0,-0.0077163274399936,60.0,-5.278872013092041,-0.0,-6.81720067063907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.391254570800812e-05,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.88944375421852e-05,296.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,7.304309110622853e-05,296.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,9.88944375421852e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0411071777344,0.0,0.0,0.0004691126232501,293.0139465332031,294.1499938964844,285.3500061035156,285.3500061035156,285.6688537597656,285.3500061035156,292.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006268275901,5.937422553614624e-09,0.0010006208904087,-0.0146074304357171,0.0,0.0,0.0,-0.0077562485821545,60.0,-5.280601978302002,-0.0,-6.826594045605816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.896592382574454e-05,296.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,9.896592382574454e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0004694517410825,293.0127258300781,294.1499938964844,285.3500061035156,285.3500061035156,285.666015625,285.3500061035156,292.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.022002896344247e-09,0.0010013440623879,-0.0148289985954761,0.0,0.0,0.0,-0.0077981785871088,60.0,-5.2825446128845215,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.405080345459282e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390014648437,0.0,0.0,9.904002217808738e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0390319824219,0.0,0.0,0.000469803228043,293.0115051269531,294.1499938964844,285.3500061035156,285.3500061035156,285.6632080078125,285.3500061035156,292.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.1096692149931195e-09,0.0010020936606451,-0.0150586497038602,0.0,0.0,0.0,-0.0078416382893919,60.0,-5.284684181213379,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,7.320712029468268e-05,296.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379638671875,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0379943847656,0.0,0.0,0.0004701660654973,293.0102844238281,294.1499938964844,285.3500061035156,285.3500061035156,285.6604309082031,285.3500061035156,292.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-5.286985874176025,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.419797424925493e-05,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.919500007526948e-05,296.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,7.326508784899488e-05,296.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03692626953125,0.0,0.0,9.919500007526948e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,0.0004705383616965,293.009033203125,294.1499938964844,285.3500061035156,285.3500061035156,285.6576538085937,285.3500061035156,292.6404113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036678286269,6.293028764758901e-09,0.0010036615421995,-0.015538970939815,0.0,0.0,0.0,-0.0079325381666421,60.0,-5.289432525634766,-0.0,-6.86815297967769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.427382610738276e-05,296.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.9274875537958e-05,296.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0359191894531,0.0,0.0,0.0004709172644652,293.0078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6549072265625,285.3500061035156,292.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533169061044e-09,0.0010044696973636,-0.0157865267246961,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.291993618011475,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.43506820476614e-05,296.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.935580601450056e-05,296.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,7.338386058108881e-05,296.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.03485107421875,0.0,0.0,9.935580601450056e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,0.0004713011730927,293.0065612792969,294.1499938964844,285.3500061035156,285.3500061035156,285.6521911621094,285.3500061035156,292.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052949655801,6.483285019953655e-09,0.001005288446322,-0.0160373467952013,0.0,0.0,0.0,-0.0080268559977412,60.0,-5.294666767120361,-0.0,-6.890439152584804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,9.94373403955251e-05,296.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0337829589844,0.0,0.0,9.94373403955251e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0338134765625,0.0,0.0,0.0004716879338957,293.0053100585937,294.1499938964844,285.3500061035156,285.3500061035156,285.6495056152344,285.3500061035156,292.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.297418117523193,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.450573998037726e-05,296.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.951909305527806e-05,296.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,7.350446685450152e-05,296.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,9.951909305527806e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0327453613281,0.0,0.0,0.0004720757424365,293.0040588378906,294.1499938964844,285.3500061035156,285.3500061035156,285.6468200683594,285.3500061035156,292.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069471318274,6.676474484379469e-09,0.0010069403797388,-0.0165433958172798,0.0,0.0,0.0,-0.0081226285547018,60.0,-5.300246715545654,-0.0,-6.913106176398287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.96006783680059e-05,296.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,7.356472633546218e-05,296.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317077636719,0.0,0.0,0.0004724627651739,293.0027770996094,294.1499938964844,285.3500061035156,285.3500061035156,285.6441650390625,285.3500061035156,292.6305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.303104877471924,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.466014307690784e-05,296.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.968168888008222e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,7.362455653492361e-05,296.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306091308594,0.0,0.0,9.968168888008222e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0306396484375,0.0,0.0,0.0004728470230475,293.00152587890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6415405273437,285.3500061035156,292.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085923131555,6.8688428278562705e-09,0.0010085854446515,-0.0170472804456949,0.0,0.0,0.0,-0.0082179941236972,60.0,-5.3059821128845215,-0.0,-6.935714225164702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.473632235312834e-05,296.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.97619135887362e-05,296.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,7.368380465777591e-05,296.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,9.97619135887362e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.029541015625,0.0,0.0,0.0004732275556307,293.000244140625,294.1499938964844,285.3500061035156,285.3500061035156,285.638916015625,285.3500061035156,292.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963757126499104e-09,0.0010093969758599,-0.017295891419053,0.0,0.0,0.0,-0.008265046402812,60.0,-5.308853149414063,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.481111192144454e-05,296.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.984066127799451e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284423828125,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.0004736011323984,292.9989624023437,294.1499938964844,285.3500061035156,285.3500061035156,285.6363220214844,285.3500061035156,292.62469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.056930595439326e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.311690807342529,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.488465002505107e-05,296.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.991810657083988e-05,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,7.37991722417064e-05,296.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0004739684809464,292.9976806640625,294.1499938964844,285.3500061035156,285.3500061035156,285.6337585449219,285.3500061035156,292.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.314486503601074,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
