time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11854020,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,9.495617996435612e-05,296.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,9.999343456001952e-05,296.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,7.385481148958206e-05,296.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0262756347656,0.0,0.0,9.999343456001952e-05,296.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0263061523437,0.0,0.0,0.000474325788673,292.99639892578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6312255859375,285.3500061035156,292.6207580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117465863004,7.237676236115931e-09,0.0010117393685504,-0.0180133562535047,0.0,0.0,0.0,-0.0084008406847715,60.0,-5.3172125816345215,-0.0,-6.979163202913696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854080,296.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,9.502578905085102e-05,296.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.000100066732557,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,7.39089518901892e-05,296.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0251770019531,0.0,0.0,0.000100066732557,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.02520751953125,0.0,0.0,0.0004746735212393,292.9951171875,294.1499938964844,285.3500061035156,285.3500061035156,285.6286926269531,285.3500061035156,292.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124882683157,7.324403750175179e-09,0.0010124809341505,-0.018240513280034,0.0,0.0,0.0,-0.0084438351914286,60.0,-5.3198652267456055,-0.0,-6.989399281565056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854140,296.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,9.50930334511213e-05,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0001001375421765,296.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,7.396124419756234e-05,296.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0240783691406,0.0,0.0,0.0001001375421765,296.8965148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02410888671875,0.0,0.0,0.0004750093794427,292.9938049316406,294.1499938964844,285.3500061035156,285.3500061035156,285.6261901855469,285.3500061035156,292.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132046882063,7.408176294632085e-09,0.0010131972376257,-0.018459927290678,0.0,0.0,0.0,-0.0084853647276759,60.0,-5.322412490844727,-0.0,-6.999294299703251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854200,296.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,9.515780402580276e-05,296.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0001002057542791,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,7.401162292808294e-05,296.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0229797363281,0.0,0.0,0.0001002057542791,296.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.02301025390625,0.0,0.0,0.0004753329267259,292.9925231933594,294.1499938964844,285.3500061035156,285.3500061035156,285.6236877441406,285.3500061035156,292.6148986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138947982341,7.488877962202878e-09,0.0010138873476535,-0.0186712946742773,0.0,0.0,0.0,-0.0085253724828362,60.0,-5.324863910675049,-0.0,-7.008832625388095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854260,296.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,9.521945321466774e-05,296.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.0001002706703729,296.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,7.405957148876041e-05,296.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218505859375,0.0,0.0,0.0001002706703729,296.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0218811035156,0.0,0.0,0.000475640874356,292.9912109375,294.1499938964844,285.3500061035156,285.3500061035156,285.6212463378906,285.3500061035156,292.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145517298951,7.565684079224866e-09,0.0010145441628992,-0.0188724584877491,0.0,0.0,0.0,-0.0085634486749768,60.0,-5.327156066894531,-0.0,-7.017916914264789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854320,296.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,9.527829388389364e-05,296.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.000100332632428,296.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,7.410533726215363e-05,296.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.000100332632428,296.8953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0207824707031,0.0,0.0,0.0004759348230436,292.9898986816406,294.1499938964844,285.3500061035156,285.3500061035156,285.6188049316406,285.3500061035156,292.6109924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151787428185,7.638996102343754e-09,0.0010151710594072,-0.0190644692629575,0.0,0.0,0.0,-0.0085997926071286,60.0,-5.329315185546875,-0.0,-7.026593351611157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854380,296.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,9.533435513731092e-05,296.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001003916695481,296.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,7.414894207613543e-05,296.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196228027344,0.0,0.0,0.0001003916695481,296.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0004762148601002,292.98858642578125,294.1499938964844,285.3500061035156,285.3500061035156,285.6163635253906,285.3500061035156,292.6090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157760698348,7.708843341447391e-09,0.0010157683864235,-0.0192473996430635,0.0,0.0,0.0,-0.0086344182491302,60.0,-5.331326484680176,-0.0,-7.034864779598139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854440,296.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,9.538718586554752e-05,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.00010044730152,296.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,7.419002940878272e-05,296.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0184936523437,0.0,0.0,0.00010044730152,296.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0185241699219,0.0,0.0,0.000476478744531,292.9872436523437,294.1499938964844,285.3500061035156,285.3500061035156,285.6139831542969,285.3500061035156,292.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163389379158,7.774662691417689e-09,0.0010163311380892,-0.0194197818636894,0.0,0.0,0.0,-0.0086670480668544,60.0,-5.333192348480225,-0.0,-7.042663696665842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854500,296.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,9.54363276832737e-05,296.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001004990554065,296.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,7.422825729008764e-05,296.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173645019531,0.0,0.0,0.0001004990554065,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.01739501953125,0.0,0.0,0.0004767242353409,292.9859313964844,294.1499938964844,285.3500061035156,285.3500061035156,285.6116027832031,285.3500061035156,292.6051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168625740334,7.835893711671815e-09,0.0010168547742068,-0.0195801462978124,0.0,0.0,0.0,-0.0086974035948514,60.0,-5.334860324859619,-0.0,-7.049922601254367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854560,296.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,9.548238449497148e-05,296.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.000100547542388,296.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,7.426407682942227e-05,296.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162353515625,0.0,0.0,0.000100547542388,296.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0004769542720168,292.9845886230469,294.1499938964844,285.3500061035156,285.3500061035156,285.6092224121094,285.3500061035156,292.6031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173532646149,7.893268261227604e-09,0.001017345348373,-0.019730407744646,0.0,0.0,0.0,-0.0087258461862802,60.0,-5.336361408233643,-0.0,-7.05672746903474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854620,296.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,9.552499250276014e-05,296.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001005924204946,296.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,7.429721881635487e-05,296.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001005924204946,296.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,0.0004771671374328,292.9832458496094,294.1499938964844,285.3500061035156,285.3500061035156,285.6069030761719,285.3500061035156,292.6012268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101780728437,7.946359126265179e-09,0.0010177993681281,-0.0198694486171007,0.0,0.0,0.0,-0.0087521653622388,60.0,-5.337681770324707,-0.0,-7.06302714092999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854680,296.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,9.556412987876683e-05,296.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0001006336315185,296.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,7.4327654147055e-05,296.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0139465332031,0.0,0.0,0.0001006336315185,296.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01397705078125,0.0,0.0,0.0004773625987581,292.9819030761719,294.1499938964844,285.3500061035156,285.3500061035156,285.6045837402344,285.3500061035156,292.5992736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182244004681,7.995117456971457e-09,0.0010182163678109,-0.0199971441179513,0.0,0.0,0.0,-0.008776337839663,60.0,-5.338825702667236,-0.0,-7.068815932598227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854740,296.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,9.559989121044056e-05,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0001006712918751,296.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,7.435547013301402e-05,296.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128173828125,0.0,0.0,0.0001006712918751,296.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0128479003906,0.0,0.0,0.0004775412671733,292.9805603027344,294.1499938964844,285.3500061035156,285.3500061035156,285.602294921875,285.3500061035156,292.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186054278165,8.039673815574133e-09,0.0010185973951593,-0.0201138332486152,0.0,0.0,0.0,-0.0087984260171651,60.0,-5.339775085449219,-0.0,-7.074107344351432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854800,296.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,9.563229832565412e-05,296.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001007054161163,296.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,7.438067405018955e-05,296.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116577148437,0.0,0.0,0.0001007054161163,296.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0116882324219,0.0,0.0,0.0004777031426783,292.9792175292969,294.1499938964844,285.3500061035156,285.3500061035156,285.6000061035156,285.3500061035156,292.59539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018950715661,8.080048630176861e-09,0.0010189426830038,-0.0202195718884468,0.0,0.0,0.0,-0.0088184420019388,60.0,-5.340544700622559,-0.0,-7.07890421836055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854860,296.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,9.566418157191948e-05,296.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001007389946607,296.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,7.44054777896963e-05,296.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.010498046875,0.0,0.0,0.0001007389946607,296.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0105285644531,0.0,0.0,0.0004778623988386,292.9778747558594,294.1499938964844,285.3500061035156,285.3497619628906,285.5977478027344,285.3500061035156,292.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192904155701,8.119774186354789e-09,0.0010192822664976,-0.0203236080706119,0.0,0.0,0.0,-0.0088381357491016,60.0,-5.341163635253906,-0.0,-7.083625774839676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854920,296.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,9.569893882144244e-05,296.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001007755927275,296.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,7.4432507972233e-05,296.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00933837890625,0.0,0.0,0.0001007755927275,296.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093688964844,0.0,0.0,0.0004780360322911,292.9765014648437,294.1499938964844,285.3500061035156,285.3490600585937,285.5954895019531,285.3500061035156,292.59149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196607327088,8.163079101564108e-09,0.0010196525836363,-0.020437017083168,0.0,0.0,0.0,-0.0088596036657691,60.0,-5.341747283935547,-0.0,-7.088773656960258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11854980,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,9.573579882271588e-05,296.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0001008144099614,296.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,7.446117524523288e-05,296.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0081787109375,0.0,0.0,0.0001008144099614,296.890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0082092285156,0.0,0.0,0.0004782201431225,292.9751281738281,294.1499938964844,285.3500061035156,285.3479309082031,285.5932922363281,285.3500061035156,292.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200534015893,8.209001478576283e-09,0.0010200452525168,-0.0205572806298732,0.0,0.0,0.0,-0.008882368914783,60.0,-5.342324733734131,-0.0,-7.094235598970047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855040,296.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,9.577548189554363e-05,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.000100856195786,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,7.449203985743225e-05,296.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.000100856195786,296.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00701904296875,0.0,0.0,0.0004784183693118,292.9737548828125,294.1499938964844,285.3500061035156,285.3463439941406,285.5910949707031,285.3500061035156,292.5876159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204762220382,8.25844281848731e-09,0.0010204679565504,-0.0206867586821317,0.0,0.0,0.0,-0.0089068794623017,60.0,-5.34296178817749,-0.0,-7.100117471736668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855100,296.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,9.581771155353636e-05,296.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001009006664389,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,7.452488353010267e-05,296.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,0.0001009006664389,296.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.005859375,0.0,0.0,0.0004786293138749,292.9723815917969,294.1499938964844,285.3500061035156,285.3443298339844,285.5888977050781,285.3500061035156,292.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209261672571,8.311055843535087e-09,0.0010209179017692,-0.0208245422691106,0.0,0.0,0.0,-0.0089329620823264,60.0,-5.3436808586120605,-0.0,-7.106380195409656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855160,296.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,9.586259693605824e-05,296.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0001009479310596,296.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,7.455979357473552e-05,296.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.004638671875,0.0,0.0,0.0001009479310596,296.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046691894531,0.0,0.0,0.0004788535006809,292.97100830078125,294.1499938964844,285.3500061035156,285.3419189453125,285.58673095703125,285.3500061035156,292.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214044013991,8.366977333196246e-09,0.001021396019496,-0.0209709871560335,0.0,0.0,0.0,-0.0089606838300824,60.0,-5.344506740570068,-0.0,-7.1130394019292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855220,296.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,9.591019625077024e-05,296.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.0001009980551316,296.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,7.45968209230341e-05,296.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.0001009980551316,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.00347900390625,0.0,0.0,0.0004790913080796,292.9696350097656,294.1499938964844,285.3500061035156,285.339111328125,285.5845947265625,285.3500061035156,292.581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219116229563,8.426284558993302e-09,0.0010219031246379,-0.0211262982338666,0.0,0.0,0.0,-0.0089900847524404,60.0,-5.345459938049316,-0.0,-7.120105038893598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855280,296.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,9.5960553153418e-05,296.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0001010510823107,296.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,7.463598740287125e-05,296.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0001010510823107,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0022888183594,0.0,0.0,0.0004793428524862,292.96826171875,294.1499938964844,285.3500061035156,285.3359375,285.5824890136719,285.3500061035156,292.579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224480647593,8.489025482560919e-09,0.0010224396828562,-0.02129059843719,0.0,0.0,0.0,-0.0090211881324648,60.0,-5.346548557281494,-0.0,-7.127584211730209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855340,296.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,9.601279452908784e-05,296.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001011060958262,296.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,7.467661635018885e-05,296.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0001011060958262,296.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0010986328125,0.0,0.0,0.0004796037974301,292.96685791015625,294.1499938964844,285.3500061035156,285.3323669433594,285.58038330078125,285.3500061035156,292.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230047628283,8.554112973513384e-09,0.0010229961480945,-0.0214610416442155,0.0,0.0,0.0,-0.009053454734385,60.0,-5.3477463722229,-0.0,-7.135346891118388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855400,296.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,9.606740059098227e-05,296.6051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.0001011635977192,296.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,7.471908611478284e-05,296.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9998779296875,0.0,0.0,0.0001011635977192,296.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9999084472656,0.0,0.0,0.0004798765585292,292.9654541015625,294.1499938964844,285.3500061035156,285.3284912109375,285.5782775878906,285.3500061035156,292.5759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235864901915,8.622144775927154e-09,0.0010235778754577,-0.0216391962021589,0.0,0.0,0.0,-0.0090871816501021,60.0,-5.349062919616699,-0.0,-7.143464841874447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855460,296.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,9.612416033633052e-05,296.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.000101223369711,296.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,7.47632366255857e-05,296.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9986877441406,0.0,0.0,0.000101223369711,296.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99871826171875,0.0,0.0,0.0004801600880455,292.96405029296875,294.1499938964844,285.3500061035156,285.3242492675781,285.5762023925781,285.3500061035156,292.5740051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241912677884,8.692863318060517e-09,0.0010241825366392,-0.0218243822455406,0.0,0.0,0.0,-0.0091222394257783,60.0,-5.350520610809326,-0.0,-7.15190893174622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855520,296.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,9.618292097002268e-05,296.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0001012852444546,296.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,7.480893691536039e-05,296.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974670410156,0.0,0.0,0.0001012852444546,296.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9974975585937,0.0,0.0,0.0004804536001756,292.962646484375,294.1499938964844,285.3500061035156,285.3196716308594,285.5741577148437,285.3500061035156,292.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248173493891,8.76607053612588e-09,0.0010248085018247,-0.0220160819590091,0.0,0.0,0.0,-0.009158531203866,60.0,-5.352092266082764,-0.0,-7.160655002280691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855580,296.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,9.624311496736482e-05,296.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001013486325973,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,7.485575042665005e-05,296.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99627685546875,0.0,0.0,0.0001013486325973,296.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9963073730469,0.0,0.0,0.0004807542718481,292.96124267578125,294.1499938964844,285.3500061035156,285.3147888183594,285.5721130371094,285.3500061035156,292.57012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254586813971,8.84106476917168e-09,0.0010254498338326,-0.0222124606370925,0.0,0.0,0.0,-0.009195708669722,60.0,-5.353765964508057,-0.0,-7.169619919977779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855640,296.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,9.63049751590006e-05,296.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001014137815218,296.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,7.490387361031026e-05,296.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950561523437,0.0,0.0,0.0001014137815218,296.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9950866699219,0.0,0.0,0.0004810632963199,292.9598388671875,294.1499938964844,285.3500061035156,285.30963134765625,285.5700988769531,285.3500061035156,292.56817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261178249493,8.918145333325356e-09,0.0010261088609695,-0.0224143005907535,0.0,0.0,0.0,-0.0092339217662811,60.0,-5.355522155761719,-0.0,-7.178840633059735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855700,296.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,9.636794857215136e-05,296.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0001014800873235,296.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,7.495284808101133e-05,296.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.99383544921875,0.0,0.0,0.0001014800873235,296.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9938659667969,0.0,0.0,0.0004813778505194,292.9584350585937,294.1499938964844,285.3500061035156,285.3041687011719,285.5680847167969,285.3500061035156,292.5662536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788726449,8.996599909494307e-09,0.0010267797624692,-0.0226197335869073,0.0,0.0,0.0,-0.0092728147283196,60.0,-5.357394218444824,-0.0,-7.188231876398278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855760,296.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,9.643193334341048e-05,296.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.000101547469967,296.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,7.500261563109234e-05,296.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926147460937,0.0,0.0,0.000101547469967,296.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9926452636719,0.0,0.0,0.0004816974687855,292.9570007324219,294.1499938964844,285.3500061035156,285.2984313964844,285.56610107421875,285.3500061035156,292.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274704545736,9.076317475376072e-09,0.0010274613741785,-0.0228284709155559,0.0,0.0,0.0,-0.0093123335391283,60.0,-5.359342575073242,-0.0,-7.197780149681422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855820,296.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,9.649660933064295e-05,296.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001016155729303,296.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,7.505291432607919e-05,296.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0001016155729303,296.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99139404296875,0.0,0.0,0.0004820205504074,292.95556640625,294.1499938964844,285.3500061035156,285.2924499511719,285.56414794921875,285.3500061035156,292.5623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281596332788,9.156899238860206e-09,0.0010281504364684,-0.0230394676327705,0.0,0.0,0.0,-0.0093522816896438,60.0,-5.36135196685791,-0.0,-7.207438557088609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855880,296.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,9.656160546001048e-05,296.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001016840251395,296.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,7.510347495554015e-05,296.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901428222656,0.0,0.0,0.0001016840251395,296.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901733398437,0.0,0.0,0.00048234523274,292.9541320800781,294.1499938964844,285.3500061035156,285.2862243652344,285.56219482421875,285.3500061035156,292.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288521880283,9.237881570811624e-09,0.0010288428748026,-0.0232515130192041,0.0,0.0,0.0,-0.0093924282118678,60.0,-5.363406658172607,-0.0,-7.217150965743714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11855940,296.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,9.662687807576732e-05,296.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001017527611111,296.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,7.515423931181431e-05,296.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0001017527611111,296.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9889221191406,0.0,0.0,0.0004826712829526,292.95269775390625,294.1499938964844,285.3500061035156,285.27978515625,285.56024169921875,285.3500061035156,292.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295476531609,9.319206739633046e-09,0.0010295383399352,-0.0234644506126642,0.0,0.0,0.0,-0.0094327442348003,60.0,-5.365496635437012,-0.0,-7.226911691304849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856000,296.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,9.669174323789775e-05,296.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001018210605252,296.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,7.520469080191106e-05,296.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9876708984375,0.0,0.0,0.0001018210605252,296.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877014160156,0.0,0.0,0.0004829952958971,292.9512634277344,294.1499938964844,285.3500061035156,285.2731018066406,285.5583190917969,285.3500061035156,292.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302388109266,9.400022982219982e-09,0.0010302293812856,-0.0236760526895523,0.0,0.0,0.0,-0.0094728078693151,60.0,-5.367599487304688,-0.0,-7.236617705075332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856060,296.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,9.675622277427463e-05,296.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001018889670376,296.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,7.525484397774562e-05,296.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864196777344,0.0,0.0,0.0001018889670376,296.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9864501953125,0.0,0.0,0.0004833173879887,292.9498291015625,294.1499938964844,285.3500061035156,285.2662353515625,285.5564270019531,285.3500061035156,292.5546264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309257777407,9.480360496638696e-09,0.0010309163480997,-0.0238863974809646,0.0,0.0,0.0,-0.009512634947896,60.0,-5.369709491729736,-0.0,-7.24627255976884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856120,296.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,9.681953815743328e-05,296.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001019556366372,296.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,7.530408765887842e-05,296.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.98516845703125,0.0,0.0,0.0001019556366372,296.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9851989746094,0.0,0.0,0.0004836336302105,292.9483642578125,294.1499938964844,285.3500061035156,285.2591857910156,285.5545349121094,285.3500061035156,292.5527038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316004045307,9.559242286627524e-09,0.0010315908584743,-0.0240929294377565,0.0,0.0,0.0,-0.0095517402514815,60.0,-5.371801376342773,-0.0,-7.255759015833976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856180,296.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,9.68818858382292e-05,296.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001020212948787,296.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,7.535258191637695e-05,296.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.0001020212948787,296.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839172363281,0.0,0.0,0.000483945099404,292.9468994140625,294.1499938964844,285.3500061035156,285.251953125,285.5526733398437,285.3500061035156,292.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322646703571,9.636925035749757e-09,0.0010322551243007,-0.0242963191121816,0.0,0.0,0.0,-0.0095902504399418,60.0,-5.373858451843262,-0.0,-7.265106916065633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856240,296.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,9.6942407253664e-05,296.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0001020850177155,296.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,7.53996500861831e-05,296.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9826354980469,0.0,0.0,0.0001020850177155,296.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.000484247400891,292.9454650878906,294.1499938964844,285.3500061035156,285.2445678710937,285.5508117675781,285.3500061035156,292.548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329094948247,9.712325166333358e-09,0.0010328998323529,-0.0244937278330326,0.0,0.0,0.0,-0.0096276300027966,60.0,-5.375860691070557,-0.0,-7.274186231143176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856300,296.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,9.700103692011908e-05,296.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0001021467614918,296.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,7.544524851255119e-05,296.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9813842773437,0.0,0.0,0.0001021467614918,296.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9814147949219,0.0,0.0,0.000484540243633,292.9440002441406,294.1499938964844,285.3500061035156,285.2370300292969,285.5489807128906,285.3500061035156,292.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335341794416,9.785372512283176e-09,0.0010335244005545,-0.024684976786375,0.0,0.0,0.0,-0.0096638426184654,60.0,-5.377791881561279,-0.0,-7.2829870134683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856360,296.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,9.705716365715487e-05,296.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.0001022058713715,296.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,7.548890425823629e-05,296.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801025390625,0.0,0.0,0.0001022058713715,296.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801330566406,0.0,0.0,0.0004848206299357,292.9425048828125,294.1499938964844,285.3500061035156,285.2293701171875,285.5471496582031,285.3500061035156,292.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341323213651,9.855305904693525e-09,0.0010341224260628,-0.024868069216609,0.0,0.0,0.0,-0.009698512032628,60.0,-5.37962818145752,-0.0,-7.29141831357083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856420,296.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,9.711058373795822e-05,296.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0001022621217998,296.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,7.553045725217089e-05,296.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,0.0001022621217998,296.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9788513183594,0.0,0.0,0.0004850874829571,292.9410400390625,294.1499938964844,285.3500061035156,285.2215881347656,285.5453491210937,285.3500061035156,292.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347014758735,9.921861554573752e-09,0.0010346915805712,-0.0250423140823841,0.0,0.0,0.0,-0.0097315059974789,60.0,-5.381351470947266,-0.0,-7.299446735942183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
